time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168780,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2458801269531,0.7798415422439575,0.1659820228815078,0.1498920768499374,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460327148437,0.813499927520752,0.1881439536809921,0.1787471771240234,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.8896921277046204,0.248579055070877,0.1739888191223144,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457275390625,0.7533852458000183,0.1494507193565368,0.14230877161026,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457275390625,0.7489995360374451,0.1465460658073425,0.6628976464271545,286.2462463378906,285.2648620605469,292.838134765625,291.13671875,292.8343200683594,297.4267272949219,286.24835205078125,1.0,0.3040522038936615,1.0,1.0,0.0,1.0,-1.5696579217910769,1.5696558952331543,2.019711700995685e-06,1.2086060047149658,1.0,1.0,0.0,46.62062454223633,43.0,22218.20703125,-0.0,345.1006164550781,1.0,283.1499938964844,284.5959167480469,294.171142578125,295.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,30391.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145007610321045,1.0,0.0,0.0,3.671973466873169,3.671996831893921,8.996889278023446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.8515625,0.0,1515.535888671875,1895.4371337890625,0.0,1012.4993286132812,0.9071335196495056,1.0,0.0,3.0,1.0,0.0
18168840,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2458801269531,0.7798415422439575,0.1659820228815078,0.1498920768499374,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460327148437,0.813499927520752,0.1881439536809921,0.1787471771240234,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.8896921277046204,0.248579055070877,0.1739888191223144,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457275390625,0.7533852458000183,0.1494507193565368,0.14230877161026,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457275390625,0.7489995360374451,0.1465460658073425,0.6628976464271545,286.2462463378906,285.2648620605469,292.838134765625,291.13671875,292.8343200683594,297.4267272949219,286.24835205078125,1.0,0.3040522038936615,1.0,1.0,0.0,1.0,-1.5696579217910769,1.5696558952331543,2.019711700995685e-06,1.2086060047149658,1.0,1.0,0.0,46.62062454223633,43.0,22218.20703125,-0.0,345.1006164550781,1.0,283.1499938964844,284.5959167480469,294.171142578125,295.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,30391.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145007610321045,1.0,0.0,0.0,3.671973466873169,3.671996831893921,8.996889278023446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.8515625,0.0,1515.535888671875,1895.4371337890625,0.0,1012.4993286132812,0.9071335196495056,1.0,0.0,3.0,1.0,0.0
18168900,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.7843708395957947,0.1669000834226608,0.1506864577531814,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.8178276419639587,0.1891190260648727,0.1796406805515289,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.8949975967407227,0.2500473856925964,0.1749744117259979,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.7573850154876709,0.1501705050468444,0.1429672837257385,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.7523363828659058,0.1468953639268875,0.6643443703651428,286.25567626953125,285.2520751953125,292.89141845703125,291.1659240722656,292.8876342773437,297.4197998046875,286.2571716308594,1.0,0.3039916157722473,1.0,1.0,0.0,1.0,-1.5753957033157349,1.5753936767578125,2.0336310626589693e-06,1.2131558656692505,1.0,1.0,0.0,46.04945755004883,43.0,22424.712890625,-0.0,346.4533386230469,1.0,283.1499938964844,284.5931701660156,294.19696044921875,295.725341796875,293.1499938964844,293.1499938964844,283.1499938964844,31091.14453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174055337905884,1.0,0.0,0.0,3.714003801345825,3.714027404785156,9.204028401654796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.9375,0.0,1568.1754150390625,1895.4371337890625,0.0,1029.9598388671875,0.9146458506584167,1.0,0.0,3.0,1.0,0.0
18168960,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26666259765625,0.7935434579849243,0.1678279638290405,0.1514537632465362,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668151855469,0.8264533281326294,0.1900932490825653,0.1804966479539871,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.9057003259658812,0.2515343725681305,0.1759561449289322,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.76570725440979,0.1508833914995193,0.143579751253128,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.7599006295204163,0.1472429186105728,0.6656012535095215,286.2669982910156,285.2393798828125,292.9442138671875,291.1948547363281,292.9404602050781,297.4135131835937,286.2689514160156,1.0,0.3028456568717956,1.0,1.0,0.0,1.0,-1.5807682275772097,1.580766201019287,2.0467180092964554e-06,1.2174147367477417,1.0,1.0,0.0,44.53338623046875,31.0,22601.076171875,-0.0,345.085693359375,1.0,283.1499938964844,284.59442138671875,294.2228088378906,295.7620849609375,293.1499938964844,293.1499938964844,283.1499938964844,31515.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199843883514404,1.0,0.0,0.0,3.7392756938934326,3.739299774169922,9.329712611361174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.97998046875,0.0,1600.4058837890625,1895.4371337890625,0.0,1045.6502685546875,0.9236696362495422,1.0,0.0,3.0,1.0,0.0
18169020,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.8234504461288452,0.1697025746107101,0.1529393345117569,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860107421875,0.8560928702354431,0.1920333951711654,0.182131826877594,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862548828125,0.9456655383110046,0.2545049786567688,0.1778786182403564,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857360839844,0.7949370741844177,0.1522978693246841,0.1447205990552902,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.28570556640625,0.7874251008033752,0.1479332149028778,0.667756199836731,286.28619384765625,285.21441650390625,293.0482177734375,291.25213623046875,293.04461669921875,297.4020690917969,286.2881164550781,1.0,0.2984381914138794,1.0,1.0,0.0,1.0,-1.5907797813415527,1.5907776355743408,2.071244352919166e-06,1.225347638130188,1.0,1.0,0.0,39.67666244506836,25.0,22971.1796875,-0.0,337.0042724609375,1.0,283.1499938964844,284.5922546386719,294.27618408203125,295.8377685546875,293.1499938964844,293.1499938964844,283.1499938964844,32652.970703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247506737709045,1.0,0.0,0.0,3.806144952774048,3.8061699867248535,9.666381401984836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.92333984375,0.0,1687.810791015625,1895.4371337890625,0.0,1075.1116943359375,0.9400894045829772,1.0,0.0,3.0,1.0,0.0
18169080,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.8234504461288452,0.1697025746107101,0.1529393345117569,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860107421875,0.8560928702354431,0.1920333951711654,0.182131826877594,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862548828125,0.9456655383110046,0.2545049786567688,0.1778786182403564,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857360839844,0.7949370741844177,0.1522978693246841,0.1447205990552902,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.28570556640625,0.7874251008033752,0.1479332149028778,0.667756199836731,286.28619384765625,285.21441650390625,293.0482177734375,291.25213623046875,293.04461669921875,297.4020690917969,286.2881164550781,1.0,0.2984381914138794,1.0,1.0,0.0,1.0,-1.5907797813415527,1.5907776355743408,2.071244352919166e-06,1.225347638130188,1.0,1.0,0.0,39.67666244506836,25.0,22971.1796875,-0.0,337.0042724609375,1.0,283.1499938964844,284.5922546386719,294.27618408203125,295.8377685546875,293.1499938964844,293.1499938964844,283.1499938964844,32652.970703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247506737709045,1.0,0.0,0.0,3.806144952774048,3.8061699867248535,9.666381401984836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.92333984375,0.0,1687.810791015625,1895.4371337890625,0.0,1075.1116943359375,0.9400894045829772,1.0,0.0,3.0,1.0,0.0
18169140,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30535888671875,0.8633935451507568,0.1715961396694183,0.1544319838285446,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.899943470954895,0.1939510554075241,0.1837349236011505,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.9922334551811218,0.2574350535869598,0.1797683835029602,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.8337071537971497,0.153697520494461,0.1458332240581512,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052062988281,0.8253821134567261,0.1486099064350128,0.6697947382926941,286.3056945800781,285.19000244140625,293.1499938964844,291.3086242675781,293.146484375,297.3919982910156,286.3075256347656,1.0,0.293797880411148,1.0,1.0,0.0,1.0,-1.6004184484481812,1.6004163026809692,2.0950242287653964e-06,1.2329773902893066,1.0,1.0,0.0,34.46074676513672,25.0,23334.087890625,-0.0,327.6742553710937,1.0,283.1499938964844,284.5907897949219,294.3306884765625,295.9141540527344,293.1499938964844,293.1499938964844,283.04998779296875,33762.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291225552558899,1.0,0.0,0.0,3.87026047706604,3.870286226272583,9.994789706979643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0419921875,0.0,1774.55078125,1895.4371337890625,0.0,1102.653564453125,0.9548483490943908,1.0,0.0,3.0,1.0,0.0
18169200,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30535888671875,0.8633935451507568,0.1715961396694183,0.1544319838285446,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.899943470954895,0.1939510554075241,0.1837349236011505,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.9922334551811218,0.2574350535869598,0.1797683835029602,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.8337071537971497,0.153697520494461,0.1458332240581512,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052062988281,0.8253821134567261,0.1486099064350128,0.6697947382926941,286.3056945800781,285.19000244140625,293.1499938964844,291.3086242675781,293.146484375,297.3919982910156,286.3075256347656,1.0,0.293797880411148,1.0,1.0,0.0,1.0,-1.6004184484481812,1.6004163026809692,2.0950242287653964e-06,1.2329773902893066,1.0,1.0,0.0,34.46074676513672,25.0,23334.087890625,-0.0,327.6742553710937,1.0,283.1499938964844,284.5907897949219,294.3306884765625,295.9141540527344,293.1499938964844,293.1499938964844,283.04998779296875,33762.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291225552558899,1.0,0.0,0.0,3.87026047706604,3.870286226272583,9.994789706979643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0419921875,0.0,1774.55078125,1895.4371337890625,0.0,1102.653564453125,0.9548483490943908,1.0,0.0,3.0,1.0,0.0
18169260,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862548828125,0.8267673850059509,0.1742683947086334,0.1566991508007049,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28668212890625,0.8595371246337891,0.1972250789403915,0.1864819526672363,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28717041015625,0.9537094831466676,0.2657351493835449,0.1840892285108566,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28570556640625,0.7970906496047974,0.1553473323583603,0.1475317925214767,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847595214844,0.785413384437561,0.1476147770881652,0.670357346534729,286.2870483398437,285.165771484375,293.2509460449219,291.3649597167969,293.2473449707031,297.4068298339844,286.2770690917969,1.0,0.2890579402446747,1.0,1.0,0.0,1.0,-1.526952862739563,1.5269509553909302,1.927785433508689e-06,1.183708667755127,1.0,1.0,0.0,39.16465377807617,25.0,23399.115234375,-0.0,322.2762145996094,1.0,283.05181884765625,284.5065002441406,294.40728759765625,296.0438842773437,293.1499938964844,293.1499938964844,282.75,34720.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639011025428772,1.0,0.0,0.0,3.9248135089874254,3.924840211868286,1.0278538411512272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.52978515625,0.0,1850.6531982421875,1895.4371337890625,0.0,1166.730712890625,0.966158092021942,1.0,0.0,3.0,1.0,0.0
18169320,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862548828125,0.8267673850059509,0.1742683947086334,0.1566991508007049,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28668212890625,0.8595371246337891,0.1972250789403915,0.1864819526672363,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28717041015625,0.9537094831466676,0.2657351493835449,0.1840892285108566,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28570556640625,0.7970906496047974,0.1553473323583603,0.1475317925214767,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847595214844,0.785413384437561,0.1476147770881652,0.670357346534729,286.2870483398437,285.165771484375,293.2509460449219,291.3649597167969,293.2473449707031,297.4068298339844,286.2770690917969,1.0,0.2890579402446747,1.0,1.0,0.0,1.0,-1.526952862739563,1.5269509553909302,1.927785433508689e-06,1.183708667755127,1.0,1.0,0.0,39.16465377807617,25.0,23399.115234375,-0.0,322.2762145996094,1.0,283.05181884765625,284.5065002441406,294.40728759765625,296.0438842773437,293.1499938964844,293.1499938964844,282.75,34720.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639011025428772,1.0,0.0,0.0,3.9248135089874254,3.924840211868286,1.0278538411512272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.52978515625,0.0,1850.6531982421875,1895.4371337890625,0.0,1166.730712890625,0.966158092021942,1.0,0.0,3.0,1.0,0.0
18169380,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654296875,0.9023250937461852,0.1747957468032837,0.1575029343366623,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.9452813863754272,0.1977048367261886,0.1875208914279937,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.989125907421112,0.2691095471382141,0.1591346859931945,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657043457031,0.8681937456130981,0.1560336053371429,0.1481207907199859,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658264160156,0.85443514585495,0.1486650258302688,0.6694409847259521,286.0649108886719,285.1413879394531,293.3525390625,291.4216003417969,293.34893798828125,297.393798828125,286.06280517578125,1.0,0.2878556549549103,1.0,1.0,0.0,1.0,-1.586337924003601,1.5863358974456787,2.060470023934613e-06,1.2219427824020386,1.0,1.0,0.0,30.85171699523925,28.0,24676.0,-0.0,310.9555358886719,1.0,282.7552185058594,284.2491760253906,294.4945068359375,296.20489501953125,293.1499938964844,293.1499938964844,282.45001220703125,35236.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581920385360718,1.0,0.0,0.0,3.953824043273926,3.953850984573364,1.0431048167447443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2734375,0.0,1891.9951171875,1895.4371337890625,0.0,1297.7362060546875,0.973059892654419,1.0,0.0,3.0,1.0,0.0
18169440,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654296875,0.9023250937461852,0.1747957468032837,0.1575029343366623,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.9452813863754272,0.1977048367261886,0.1875208914279937,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.989125907421112,0.2691095471382141,0.1591346859931945,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657043457031,0.8681937456130981,0.1560336053371429,0.1481207907199859,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658264160156,0.85443514585495,0.1486650258302688,0.6694409847259521,286.0649108886719,285.1413879394531,293.3525390625,291.4216003417969,293.34893798828125,297.393798828125,286.06280517578125,1.0,0.2878556549549103,1.0,1.0,0.0,1.0,-1.586337924003601,1.5863358974456787,2.060470023934613e-06,1.2219427824020386,1.0,1.0,0.0,30.85171699523925,28.0,24676.0,-0.0,310.9555358886719,1.0,282.7552185058594,284.2491760253906,294.4945068359375,296.20489501953125,293.1499938964844,293.1499938964844,282.45001220703125,35236.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581920385360718,1.0,0.0,0.0,3.953824043273926,3.953850984573364,1.0431048167447443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2734375,0.0,1891.9951171875,1895.4371337890625,0.0,1297.7362060546875,0.973059892654419,1.0,0.0,3.0,1.0,0.0
18169500,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.907724916934967,0.1751044392585754,0.1577441841363906,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.9510706067085266,0.1979594528675079,0.1877197027206421,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.9872878789901732,0.2716894149780273,0.1556400507688522,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.8731526732444763,0.156278595328331,0.1483539193868637,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.8592233657836914,0.1488478928804397,0.6705827713012695,285.9434814453125,285.129150390625,293.40350341796875,291.4499816894531,293.39990234375,297.3919372558594,285.9224853515625,1.0,0.2871484160423279,1.0,1.0,0.0,1.0,-1.584320306777954,1.5843182802200315,2.055494633168564e-06,1.2203140258789062,1.0,1.0,0.0,30.40122032165528,28.0,25489.12109375,-0.0,308.76690673828125,1.0,282.4924011230469,284.04693603515625,294.550537109375,296.3645935058594,293.1499938964844,293.1499938964844,282.45001220703125,35410.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696303486824036,1.0,0.0,0.0,3.963581562042236,3.963608503341675,1.0482596053407178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.5537109375,0.0,1906.0372314453125,1895.4371337890625,0.0,1379.8231201171875,0.9753810167312622,1.0,0.0,3.0,1.0,0.0
18169560,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.9107415080070496,0.175377681851387,0.15798419713974,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.9540701508522034,0.1981968879699707,0.1879339665174484,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.9863319993019104,0.2741942107677459,0.1539360880851745,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786315917969,0.8757379651069641,0.156458169221878,0.1485378444194793,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.8615161776542664,0.1488736420869827,0.6709675192832947,285.8778991699219,285.11688232421875,293.4546203613281,291.4784240722656,293.45098876953125,297.38970947265625,285.87646484375,1.0,0.2868362665176391,1.0,1.0,0.0,1.0,-1.583501935005188,1.5834999084472656,2.053476919172681e-06,1.2196518182754517,1.0,1.0,0.0,30.1890926361084,46.0,25608.16015625,-0.0,307.8014831542969,1.0,282.4545288085937,283.9974670410156,294.5408020019531,296.3134765625,293.1499938964844,293.1499938964844,282.1499938964844,35544.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740638017654419,1.0,0.0,0.0,3.971082448959351,3.971109628677368,1.052230913956009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.796875,0.0,1916.87890625,1895.4371337890625,0.0,1412.391357421875,0.9771652817726136,1.0,0.0,3.0,1.0,0.0
18169620,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.8881980180740356,0.1759313195943832,0.1585665941238403,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.9281395077705384,0.1986851692199707,0.1884827315807342,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.9942411184310912,0.276453822851181,0.1710917055606842,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.8547436594963074,0.1567540466785431,0.1489255726337433,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.8407151103019714,0.1486752182245254,0.6708794832229614,285.7178039550781,285.0923156738281,293.5570678710937,291.5353698730469,293.5534973144531,297.3742980957031,285.7200012207031,1.0,0.2934580445289612,1.0,1.0,0.0,1.0,-1.6057969331741333,1.6057947874069214,2.1081757495267084e-06,1.2370671033859253,1.0,1.0,0.0,32.736351013183594,64.0,26814.353515625,-0.0,325.618896484375,1.0,282.15728759765625,283.7679443359375,294.5832214355469,296.4186706542969,293.1499938964844,293.1499938964844,281.8500061035156,35728.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869608163833618,1.0,0.0,0.0,3.981380224227905,3.981407403945923,1.0576952718110988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.298828125,0.0,1931.8302001953125,1895.4371337890625,0.0,1509.4088134765625,0.9796146750450134,1.0,0.0,3.0,1.0,0.0
18169680,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.8881980180740356,0.1759313195943832,0.1585665941238403,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.9281395077705384,0.1986851692199707,0.1884827315807342,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.9942411184310912,0.276453822851181,0.1710917055606842,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.8547436594963074,0.1567540466785431,0.1489255726337433,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.8407151103019714,0.1486752182245254,0.6708794832229614,285.7178039550781,285.0923156738281,293.5570678710937,291.5353698730469,293.5534973144531,297.3742980957031,285.7200012207031,1.0,0.2934580445289612,1.0,1.0,0.0,1.0,-1.6057969331741333,1.6057947874069214,2.1081757495267084e-06,1.2370671033859253,1.0,1.0,0.0,32.736351013183594,64.0,26814.353515625,-0.0,325.618896484375,1.0,282.15728759765625,283.7679443359375,294.5832214355469,296.4186706542969,293.1499938964844,293.1499938964844,281.8500061035156,35728.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869608163833618,1.0,0.0,0.0,3.981380224227905,3.981407403945923,1.0576952718110988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.298828125,0.0,1931.8302001953125,1895.4371337890625,0.0,1509.4088134765625,0.9796146750450134,1.0,0.0,3.0,1.0,0.0
18169740,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.8683356046676636,0.1762283742427826,0.1589158624410629,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.9048566818237304,0.1989378780126571,0.1888109892606735,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.9983281493186952,0.2751293778419494,0.1863768547773361,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.8365694880485535,0.1568889766931533,0.1491467505693435,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8227062225341797,0.1484571099281311,0.6705061793327332,285.6178894042969,285.0798034667969,293.60919189453125,291.56427001953125,293.6056823730469,297.35528564453125,285.601806640625,1.0,0.2991681098937988,1.0,1.0,0.0,1.0,-1.6247745752334597,1.624772310256958,2.155608626708272e-06,1.2520217895507812,1.0,1.0,0.0,35.33868789672852,64.0,27890.14453125,-0.0,342.3516540527344,1.0,281.890380859375,283.57781982421875,294.6444091796875,296.5906677246094,293.1499938964844,293.1499938964844,281.8500061035156,35791.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966390013694763,1.0,0.0,0.0,3.984885215759277,3.984912395477295,1.0595583717076806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.28955078125,0.0,1936.9366455078125,1895.4371337890625,0.0,1584.330078125,0.980448305606842,1.0,0.0,3.0,1.0,0.0
18169800,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.8370603322982788,0.17643603682518,0.1592946201562881,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.8703688979148865,0.1991092413663864,0.1891762763261795,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.578369140625,0.9749093651771544,0.2727465033531189,0.1919353157281875,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.8069546222686768,0.1569510847330093,0.149409070611,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.7915953993797302,0.1481103301048278,0.6700672507286072,285.5783996582031,285.07745361328125,293.6597900390625,291.5922546386719,293.65625,297.3312683105469,285.5790405273437,1.0,0.3055359721183777,1.0,1.0,0.0,1.0,-1.633036971092224,1.6330348253250122,2.1769756131106988e-06,1.25896418094635,1.0,1.0,0.0,40.00818634033203,67.0,28143.818359375,-0.0,359.38262939453125,1.0,281.8547058105469,283.5431823730469,294.6452941894531,296.5589599609375,293.1499938964844,293.1499938964844,281.54998779296875,35838.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006099224090576,1.0,0.0,0.0,3.987492799758911,3.987520217895508,1.0609455785015598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.09912109375,0.0,1940.74169921875,1895.4371337890625,0.0,1615.56982421875,0.9810685515403748,1.0,0.0,3.0,1.0,0.0
18169860,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.7932183146476746,0.176666185259819,0.1598939448595047,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.8250465989112854,0.1992706358432769,0.1897399425506591,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.9131792187690736,0.2707785964012146,0.1901929378509521,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.7623604536056519,0.1569106131792068,0.1497733145952224,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.7471978664398193,0.1471577733755111,0.6677961945533752,285.4024658203125,285.0584716796875,293.7626342773437,291.6489562988281,293.75909423828125,297.29852294921875,285.401123046875,1.0,0.3143390715122223,1.0,1.0,0.0,1.0,-1.6291695833206177,1.6291674375534058,2.167033926525619e-06,1.255779504776001,1.0,1.0,0.0,48.71007537841797,55.0,29055.697265625,-0.0,381.6832580566406,1.0,281.5561828613281,283.2983093261719,294.69677734375,296.6736145019531,293.1499938964844,293.1499938964844,281.25,35904.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138278484344482,1.0,0.0,0.0,3.991134405136109,3.991161823272705,1.0628842801452263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.99267578125,0.0,1946.0638427734373,1895.4371337890625,0.0,1721.5416259765625,0.981934666633606,1.0,0.0,3.0,1.0,0.0
18169920,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.7932183146476746,0.176666185259819,0.1598939448595047,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.8250465989112854,0.1992706358432769,0.1897399425506591,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.9131792187690736,0.2707785964012146,0.1901929378509521,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.7623604536056519,0.1569106131792068,0.1497733145952224,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.7471978664398193,0.1471577733755111,0.6677961945533752,285.4024658203125,285.0584716796875,293.7626342773437,291.6489562988281,293.75909423828125,297.29852294921875,285.401123046875,1.0,0.3143390715122223,1.0,1.0,0.0,1.0,-1.6291695833206177,1.6291674375534058,2.167033926525619e-06,1.255779504776001,1.0,1.0,0.0,48.71007537841797,55.0,29055.697265625,-0.0,381.6832580566406,1.0,281.5561828613281,283.2983093261719,294.69677734375,296.6736145019531,293.1499938964844,293.1499938964844,281.25,35904.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138278484344482,1.0,0.0,0.0,3.991134405136109,3.991161823272705,1.0628842801452263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.99267578125,0.0,1946.0638427734373,1895.4371337890625,0.0,1721.5416259765625,0.981934666633606,1.0,0.0,3.0,1.0,0.0
18169980,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.7821380496025085,0.1767250597476959,0.1600793600082397,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.8143244385719299,0.1992350220680236,0.1898552328348159,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8988562226295471,0.2703312635421753,0.1897993236780166,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7518460750579834,0.1567105054855346,0.1497242152690887,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.7358852028846741,0.1460521519184112,0.6634781956672668,285.2206420898437,285.0353698730469,293.865478515625,291.7054138183594,293.8619384765625,297.2767944335937,285.219482421875,1.0,0.315912663936615,1.0,1.0,0.0,1.0,-1.6238172054290771,1.6238150596618652,2.1535365704039577e-06,1.2515559196472168,1.0,1.0,0.0,51.290672302246094,43.0,29936.9375,-0.0,385.947265625,1.0,281.2571716308594,283.0514831542969,294.74224853515625,296.7732238769531,293.1499938964844,293.1499938964844,280.95001220703125,35943.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724696934223175,1.0,0.0,0.0,3.993297100067138,3.9933247566223145,1.064036496245535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.05419921875,0.0,1949.229248046875,1895.4371337890625,0.0,1810.8385009765625,0.9824490547180176,1.0,0.0,3.0,1.0,0.0
18170040,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.7821380496025085,0.1767250597476959,0.1600793600082397,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.8143244385719299,0.1992350220680236,0.1898552328348159,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8988562226295471,0.2703312635421753,0.1897993236780166,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7518460750579834,0.1567105054855346,0.1497242152690887,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.7358852028846741,0.1460521519184112,0.6634781956672668,285.2206420898437,285.0353698730469,293.865478515625,291.7054138183594,293.8619384765625,297.2767944335937,285.219482421875,1.0,0.315912663936615,1.0,1.0,0.0,1.0,-1.6238172054290771,1.6238150596618652,2.1535365704039577e-06,1.2515559196472168,1.0,1.0,0.0,51.290672302246094,43.0,29936.9375,-0.0,385.947265625,1.0,281.2571716308594,283.0514831542969,294.74224853515625,296.7732238769531,293.1499938964844,293.1499938964844,280.95001220703125,35943.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724696934223175,1.0,0.0,0.0,3.993297100067138,3.9933247566223145,1.064036496245535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.05419921875,0.0,1949.229248046875,1895.4371337890625,0.0,1810.8385009765625,0.9824490547180176,1.0,0.0,3.0,1.0,0.0
18170100,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7839372754096985,0.1767506301403045,0.1600896567106247,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8159868717193604,0.1991880089044571,0.1898043006658554,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9007965922355652,0.2702788412570953,0.1897264719009399,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7532612681388855,0.1565899550914764,0.1496001482009887,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7365104556083679,0.1454882323741912,0.6608849763870239,285.09796142578125,285.0199279785156,293.9168701171875,291.7335205078125,293.913330078125,297.267822265625,285.0771179199219,1.0,0.3147877156734466,1.0,1.0,0.0,1.0,-1.620418667793274,1.620416522026062,2.14498095374438e-06,1.2488629817962646,1.0,1.0,0.0,50.781982421875,43.0,30718.302734375,-0.0,382.71630859375,1.0,280.9914855957031,282.84686279296875,294.7969970703125,296.92919921875,293.1499938964844,293.1499938964844,280.95001220703125,35956.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323480844497681,1.0,0.0,0.0,3.9940226078033447,3.994050025939941,1.0644231451806263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.50244140625,0.0,1950.2916259765625,1895.4371337890625,0.0,1874.7847900390625,0.9826215505599976,1.0,0.0,3.0,1.0,0.0
18170160,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7893081307411194,0.1767190098762512,0.1600227802991867,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8210490345954895,0.1990810334682464,0.1896682530641555,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9070623517036438,0.2701916992664337,0.1896267384290695,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7579397559165955,0.1564245223999023,0.1494041532278061,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7401725053787231,0.1448864340782165,0.6579862236976624,285.0316467285156,285.0081787109375,293.9682312011719,291.761474609375,293.96466064453125,297.2589111328125,285.0301513671875,1.0,0.3126300573348999,1.0,1.0,0.0,1.0,-1.6163405179977417,1.6163383722305298,2.1347511847125133e-06,1.2456384897232056,1.0,1.0,0.0,49.392051696777344,31.0,30783.296875,-0.0,376.7107238769531,1.0,280.95416259765625,282.79766845703125,294.7931823730469,296.87548828125,293.1499938964844,293.1499938964844,280.6499938964844,35966.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340153455734253,1.0,0.0,0.0,3.994579553604126,3.994606971740722,1.0647199815139174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.80615234375,0.0,1951.107666015625,1895.4371337890625,0.0,1888.8326416015625,0.9827539920806884,1.0,0.0,3.0,1.0,0.0
18170220,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8107438087463379,0.1766896545886993,0.1598083227872848,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8412448167800903,0.1988496035337448,0.1892693489789962,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9348092675209044,0.2700575590133667,0.1893879175186157,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7776009440422058,0.1560901999473571,0.1489037126302719,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.756991446018219,0.1436904966831207,0.6517338156700134,284.8819885253906,284.9769592285156,294.0707092285156,291.8170471191406,294.0671691894531,297.2430419921875,284.8877868652344,1.0,0.3059221506118774,1.0,1.0,0.0,1.0,-1.607210397720337,1.6072083711624146,2.111943558702478e-06,1.2384047508239746,0.8871454000473022,0.8871454000473022,0.0,44.555301666259766,25.0,31311.984375,-0.0,358.6502685546875,1.0,280.65533447265625,282.5983581542969,294.8373107910156,296.9546203613281,293.1499938964844,293.1499938964844,280.95001220703125,40806.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414504885673523,1.0,0.0,0.0,3.845300674438477,3.845327615737915,9.86629061117128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.1064453125,0.0,1799.38916015625,1895.4371337890625,0.0,1951.954345703125,0.9520230889320374,1.0,0.0,3.0,1.0,0.0
18170280,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8107438087463379,0.1766896545886993,0.1598083227872848,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8412448167800903,0.1988496035337448,0.1892693489789962,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9348092675209044,0.2700575590133667,0.1893879175186157,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7776009440422058,0.1560901999473571,0.1489037126302719,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.756991446018219,0.1436904966831207,0.6517338156700134,284.8819885253906,284.9769592285156,294.0707092285156,291.8170471191406,294.0671691894531,297.2430419921875,284.8877868652344,1.0,0.3059221506118774,1.0,1.0,0.0,1.0,-1.607210397720337,1.6072083711624146,2.111943558702478e-06,1.2384047508239746,0.8871454000473022,0.8871454000473022,0.0,44.555301666259766,25.0,31311.984375,-0.0,358.6502685546875,1.0,280.65533447265625,282.5983581542969,294.8373107910156,296.9546203613281,293.1499938964844,293.1499938964844,280.95001220703125,40806.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414504885673523,1.0,0.0,0.0,3.845300674438477,3.845327615737915,9.86629061117128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.1064453125,0.0,1799.38916015625,1895.4371337890625,0.0,1951.954345703125,0.9520230889320374,1.0,0.0,3.0,1.0,0.0
18170340,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8410360217094421,0.177668884396553,0.1601885110139846,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.873349666595459,0.1993734240531921,0.1893053948879242,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9741598963737488,0.2710376977920532,0.189659371972084,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8083426356315613,0.1563810408115387,0.14876089990139,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7847493290901184,0.1431054323911667,0.6471431255340576,285.0859069824219,284.95001220703125,294.1728515625,291.8719482421875,294.1693115234375,297.23809814453125,285.08837890625,1.0,0.2990758419036865,1.0,1.0,0.0,1.0,-1.60234797000885,1.6023458242416382,2.0997695173718967e-06,1.2344733476638794,1.0,1.0,0.0,38.97283935546875,25.0,30853.419921875,-0.0,340.9130554199219,1.0,280.9437866210937,282.8270568847656,294.796142578125,296.8050842285156,293.1499938964844,293.1499938964844,280.6499938964844,34478.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203187346458435,1.0,0.0,0.0,3.911359071731568,3.911385297775269,1.0208186722593382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.18994140625,0.0,1831.6473388671875,1895.4371337890625,0.0,1774.64453125,0.9627045392990112,1.0,0.0,3.0,1.0,0.0
18170400,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8410360217094421,0.177668884396553,0.1601885110139846,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.873349666595459,0.1993734240531921,0.1893053948879242,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9741598963737488,0.2710376977920532,0.189659371972084,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8083426356315613,0.1563810408115387,0.14876089990139,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7847493290901184,0.1431054323911667,0.6471431255340576,285.0859069824219,284.95001220703125,294.1728515625,291.8719482421875,294.1693115234375,297.23809814453125,285.08837890625,1.0,0.2990758419036865,1.0,1.0,0.0,1.0,-1.60234797000885,1.6023458242416382,2.0997695173718967e-06,1.2344733476638794,1.0,1.0,0.0,38.97283935546875,25.0,30853.419921875,-0.0,340.9130554199219,1.0,280.9437866210937,282.8270568847656,294.796142578125,296.8050842285156,293.1499938964844,293.1499938964844,280.6499938964844,34478.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203187346458435,1.0,0.0,0.0,3.911359071731568,3.911385297775269,1.0208186722593382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.18994140625,0.0,1831.6473388671875,1895.4371337890625,0.0,1774.64453125,0.9627045392990112,1.0,0.0,3.0,1.0,0.0
18170460,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8699920177459717,0.1784634590148925,0.1609267443418502,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9041725397109984,0.1998266130685806,0.189707338809967,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9986061453819276,0.2718284130096435,0.1878849565982818,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8344467282295227,0.1566560119390487,0.1489619612693786,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8105735182762146,0.1425513178110122,0.6443160176277161,284.9188842773437,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.2330322265625,284.91876220703125,1.0,0.29429692029953,1.0,1.0,0.0,1.0,-1.598867416381836,1.5988653898239136,2.0912091258651344e-06,1.2317696809768677,0.9515893459320068,0.9515893459320068,0.0,35.06184005737305,25.0,31694.638671875,-0.0,328.42291259765625,1.0,280.6549072265625,282.59381103515625,294.9555053710937,297.07110595703125,293.1499938964844,293.1499938964844,280.3500061035156,36658.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308932542800903,1.0,0.0,0.0,3.908012628555298,3.908039331436157,1.0190726698056096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.7412109375,0.0,1844.8909912109373,1895.4371337890625,0.0,1862.559326171875,0.9632270336151124,1.0,0.0,3.0,1.0,0.0
18170520,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8699920177459717,0.1784634590148925,0.1609267443418502,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9041725397109984,0.1998266130685806,0.189707338809967,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9986061453819276,0.2718284130096435,0.1878849565982818,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8344467282295227,0.1566560119390487,0.1489619612693786,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8105735182762146,0.1425513178110122,0.6443160176277161,284.9188842773437,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.2330322265625,284.91876220703125,1.0,0.29429692029953,1.0,1.0,0.0,1.0,-1.598867416381836,1.5988653898239136,2.0912091258651344e-06,1.2317696809768677,0.9515893459320068,0.9515893459320068,0.0,35.06184005737305,25.0,31694.638671875,-0.0,328.42291259765625,1.0,280.6549072265625,282.59381103515625,294.9555053710937,297.07110595703125,293.1499938964844,293.1499938964844,280.3500061035156,36658.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308932542800903,1.0,0.0,0.0,3.908012628555298,3.908039331436157,1.0190726698056096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.7412109375,0.0,1844.8909912109373,1895.4371337890625,0.0,1862.559326171875,0.9632270336151124,1.0,0.0,3.0,1.0,0.0
18170580,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.7272487282752991,0.1813009232282638,0.1638287007808685,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.7523690462112427,0.2017607390880584,0.1922948062419891,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8338995575904846,0.2768606841564178,0.1938865631818771,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.6955801844596863,0.15736785531044,0.1510225981473922,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.6717196702957153,0.1421951502561569,0.6493370532989502,284.7163391113281,284.95001220703125,294.3755798339844,291.9794616699219,294.3715209960937,297.2504577636719,284.75274658203125,1.0,0.2795713543891907,1.0,1.0,0.0,1.0,-1.185219407081604,1.185218095779419,1.2587443052325398e-06,0.9471824765205384,0.7122299671173096,0.7122299671173096,0.0,65.87728118896484,25.0,26553.572265625,-0.0,311.484130859375,1.0,280.3573913574219,282.4507751464844,294.9780578613281,297.0278625488281,293.1499938964844,293.1499938964844,280.6499938964844,57384.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372478246688843,1.0,0.0,0.0,3.286414623260498,3.286439180374145,7.206726309050282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.7998046875,0.0,1309.0958251953125,1895.4371337890625,0.0,1916.1812744140625,0.840540885925293,1.0,0.0,3.0,1.0,0.0
18170640,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.7272487282752991,0.1813009232282638,0.1638287007808685,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.7523690462112427,0.2017607390880584,0.1922948062419891,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8338995575904846,0.2768606841564178,0.1938865631818771,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.6955801844596863,0.15736785531044,0.1510225981473922,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.6717196702957153,0.1421951502561569,0.6493370532989502,284.7163391113281,284.95001220703125,294.3755798339844,291.9794616699219,294.3715209960937,297.2504577636719,284.75274658203125,1.0,0.2795713543891907,1.0,1.0,0.0,1.0,-1.185219407081604,1.185218095779419,1.2587443052325398e-06,0.9471824765205384,0.7122299671173096,0.7122299671173096,0.0,65.87728118896484,25.0,26553.572265625,-0.0,311.484130859375,1.0,280.3573913574219,282.4507751464844,294.9780578613281,297.0278625488281,293.1499938964844,293.1499938964844,280.6499938964844,57384.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372478246688843,1.0,0.0,0.0,3.286414623260498,3.286439180374145,7.206726309050282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.7998046875,0.0,1309.0958251953125,1895.4371337890625,0.0,1916.1812744140625,0.840540885925293,1.0,0.0,3.0,1.0,0.0
