time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170700,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10919189453125,0.8487141132354736,0.1843983829021453,0.1649546772241592,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527648925781,0.8787316679954529,0.2044165283441543,0.1929196119308471,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.9827580451965332,0.2809972763061523,0.1954135149717331,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.17608642578125,0.8115447759628296,0.1593696773052215,0.1506736278533935,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2192077636719,0.7838622331619263,0.1437143087387085,0.6455060839653015,287.343994140625,284.95001220703125,294.4258117675781,292.0057678222656,294.4215393066406,297.27740478515625,284.85479736328125,1.0,0.282078742980957,1.0,1.0,0.0,1.0,-1.4678537845611572,1.467851996421814,1.7580723579158075e-06,1.1036103963851929,1.0,1.0,0.0,35.896514892578125,25.0,28522.841796875,-0.0,297.92987060546875,1.0,280.5903625488281,282.5464172363281,294.8677978515625,296.71539306640625,293.1499938964844,293.1499938964844,280.6499938964844,32988.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162467837333679,1.0,0.0,0.0,3.3856163024902344,3.385637283325196,7.648368409718387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.68359375,0.0,1237.5382080078125,1895.4371337890625,0.0,1741.252197265625,0.8577271103858948,1.0,0.0,3.0,1.0,0.0
18170760,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.943967878818512,0.1836290210485458,0.1657819598913192,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9783350825309752,0.2040487080812454,0.1937467902898788,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9797946214675904,0.2866214513778686,0.1438129395246505,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8949844241142273,0.1593354642391204,0.1513392031192779,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8641664385795593,0.1435446441173553,0.6474472880363464,285.0585327148437,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.289306640625,285.07672119140625,1.0,0.2828195691108703,1.0,1.0,0.0,1.0,-1.5672719478607178,1.5672699213027954,2.013972107306472e-06,1.206741213798523,0.9401236772537231,0.9401236772537231,0.0,28.757518768310547,43.0,30996.052734375,-0.0,295.41094970703125,1.0,280.6397399902344,282.7356872558594,294.9135131835937,296.8750305175781,293.1499938964844,293.1499938964844,280.3500061035156,32540.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703920841217041,1.0,0.0,0.0,3.528403282165528,3.528425693511963,8.307106327265501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.28271484375,0.0,1377.0269775390625,1895.4371337890625,0.0,1641.83203125,0.8770810961723328,1.0,0.0,3.0,1.0,0.0
18170820,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.909889280796051,0.182811364531517,0.1649474799633026,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9474155902862548,0.2032016217708587,0.1929995864629745,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9915581941604614,0.2914517819881439,0.1643135547637939,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8673720359802246,0.1589279770851135,0.1511043906211853,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8380935788154602,0.1427211165428161,0.6446797847747803,284.91796875,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2928161621094,284.9241638183594,1.0,0.288595587015152,1.0,1.0,0.0,1.0,-1.58190655708313,1.581904411315918,2.048861006187508e-06,1.217753767967224,0.8671838641166687,0.8671838641166687,0.0,31.37775421142578,61.0,32070.59375,-0.0,310.23907470703125,1.0,280.3575744628906,282.51153564453125,295.1398620605469,297.261962890625,293.1499938964844,293.1499938964844,280.6499938964844,37059.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213020920753479,1.0,0.0,0.0,3.554030418395996,3.554053783416748,8.428214641753584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.4267578125,0.0,1436.7115478515625,1895.4371337890625,0.0,1782.7479248046875,0.8842623233795166,1.0,0.0,3.0,1.0,0.0
18170880,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.909889280796051,0.182811364531517,0.1649474799633026,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9474155902862548,0.2032016217708587,0.1929995864629745,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9915581941604614,0.2914517819881439,0.1643135547637939,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8673720359802246,0.1589279770851135,0.1511043906211853,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8380935788154602,0.1427211165428161,0.6446797847747803,284.91796875,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2928161621094,284.9241638183594,1.0,0.288595587015152,1.0,1.0,0.0,1.0,-1.58190655708313,1.581904411315918,2.048861006187508e-06,1.217753767967224,0.8671838641166687,0.8671838641166687,0.0,31.37775421142578,61.0,32070.59375,-0.0,310.23907470703125,1.0,280.3575744628906,282.51153564453125,295.1398620605469,297.261962890625,293.1499938964844,293.1499938964844,280.6499938964844,37059.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213020920753479,1.0,0.0,0.0,3.554030418395996,3.554053783416748,8.428214641753584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.4267578125,0.0,1436.7115478515625,1895.4371337890625,0.0,1782.7479248046875,0.8842623233795166,1.0,0.0,3.0,1.0,0.0
18170940,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8657420873641968,0.18354332447052,0.1654103398323059,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.8965656757354736,0.2033835798501968,0.1930708438158035,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.9990000128746032,0.2881008386611938,0.1968371123075485,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8275752067565918,0.1591377407312393,0.1512945592403412,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7983827590942383,0.1421898156404495,0.6426641941070557,285.1206970214844,284.95001220703125,294.673828125,292.1331787109375,294.6704406738281,297.26348876953125,285.1236877441406,1.0,0.3004332184791565,1.0,1.0,0.0,1.0,-1.6193937063217163,1.6193915605545044,2.141374125130824e-06,1.247164011001587,1.0,1.0,0.0,36.991024017333984,64.0,32446.548828125,-0.0,344.15924072265625,1.0,280.6420593261719,282.7164001464844,295.134521484375,297.2257080078125,293.1499938964844,293.1499938964844,280.3500061035156,31435.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172391414642334,1.0,0.0,0.0,3.73590350151062,3.7359273433685294,9.312892075286072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.01416015625,0.0,1595.902099609375,1895.4371337890625,0.0,1749.3656005859375,0.9207205176353456,1.0,0.0,3.0,1.0,0.0
18171000,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8657420873641968,0.18354332447052,0.1654103398323059,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.8965656757354736,0.2033835798501968,0.1930708438158035,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.9990000128746032,0.2881008386611938,0.1968371123075485,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8275752067565918,0.1591377407312393,0.1512945592403412,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7983827590942383,0.1421898156404495,0.6426641941070557,285.1206970214844,284.95001220703125,294.673828125,292.1331787109375,294.6704406738281,297.26348876953125,285.1236877441406,1.0,0.3004332184791565,1.0,1.0,0.0,1.0,-1.6193937063217163,1.6193915605545044,2.141374125130824e-06,1.247164011001587,1.0,1.0,0.0,36.991024017333984,64.0,32446.548828125,-0.0,344.15924072265625,1.0,280.6420593261719,282.7164001464844,295.134521484375,297.2257080078125,293.1499938964844,293.1499938964844,280.3500061035156,31435.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172391414642334,1.0,0.0,0.0,3.73590350151062,3.7359273433685294,9.312892075286072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.01416015625,0.0,1595.902099609375,1895.4371337890625,0.0,1749.3656005859375,0.9207205176353456,1.0,0.0,3.0,1.0,0.0
18171060,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8208416104316711,0.1841144263744354,0.1664042323827743,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8469305634498596,0.2035117000341415,0.1936373859643936,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.951813578605652,0.2828585505485534,0.1989662051200866,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.782322347164154,0.1592333763837814,0.1518178284168243,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7525487542152405,0.1413446813821792,0.6410560011863708,284.9388427734375,284.95001220703125,294.7712097167969,292.1819152832031,294.76788330078125,297.2279663085937,284.9359741210937,1.0,0.3096895217895508,1.0,1.0,0.0,1.0,-1.6246614456176758,1.624659299850464,2.1546973130170954e-06,1.251395583152771,0.9582263827323914,0.9582263827323914,0.0,44.97443008422852,52.0,33540.7265625,-0.0,368.4559020996094,1.0,280.3567199707031,282.4605712890625,295.2684326171875,297.5058288574219,293.1499938964844,293.1499938964844,280.04998779296875,34423.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398701906204224,1.0,0.0,0.0,3.813468217849731,3.8134937286376953,9.703614978207042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.8056640625,0.0,1710.4305419921875,1895.4371337890625,0.0,1938.4744873046875,0.9403396248817444,1.0,0.0,3.0,1.0,0.0
18171120,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8208416104316711,0.1841144263744354,0.1664042323827743,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8469305634498596,0.2035117000341415,0.1936373859643936,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.951813578605652,0.2828585505485534,0.1989662051200866,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.782322347164154,0.1592333763837814,0.1518178284168243,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7525487542152405,0.1413446813821792,0.6410560011863708,284.9388427734375,284.95001220703125,294.7712097167969,292.1819152832031,294.76788330078125,297.2279663085937,284.9359741210937,1.0,0.3096895217895508,1.0,1.0,0.0,1.0,-1.6246614456176758,1.624659299850464,2.1546973130170954e-06,1.251395583152771,0.9582263827323914,0.9582263827323914,0.0,44.97443008422852,52.0,33540.7265625,-0.0,368.4559020996094,1.0,280.3567199707031,282.4605712890625,295.2684326171875,297.5058288574219,293.1499938964844,293.1499938964844,280.04998779296875,34423.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398701906204224,1.0,0.0,0.0,3.813468217849731,3.8134937286376953,9.703614978207042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.8056640625,0.0,1710.4305419921875,1895.4371337890625,0.0,1938.4744873046875,0.9403396248817444,1.0,0.0,3.0,1.0,0.0
18171180,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8059526681900024,0.1842056214809417,0.1666457951068878,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.8314923048019409,0.2032476812601089,0.1935612857341766,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.9277881979942322,0.2807364165782928,0.1971713304519653,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7669785618782043,0.1589673161506652,0.1517415642738342,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7372066378593445,0.1401479840278625,0.6364880204200745,284.83013916015625,284.95001220703125,294.86737060546875,292.229248046875,294.86407470703125,297.2091064453125,284.84283447265625,1.0,0.3113027513027191,1.0,1.0,0.0,1.0,-1.6150192022323608,1.615017056465149,2.1306068447302096e-06,1.243872046470642,0.8196739554405212,0.8196739554405212,0.0,48.093894958496094,40.0,33755.3125,-0.0,372.44049072265625,1.0,280.0575256347656,282.3153076171875,295.28857421875,297.5687561035156,293.1499938964844,293.1499938964844,280.3500061035156,43410.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75612872838974,1.0,0.0,0.0,3.561561822891236,3.561586380004883,8.463973131256353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.95654296875,0.0,1491.0849609375,1895.4371337890625,0.0,2078.703857421875,0.8911094665527344,1.0,0.0,3.0,1.0,0.0
18171240,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8059526681900024,0.1842056214809417,0.1666457951068878,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.8314923048019409,0.2032476812601089,0.1935612857341766,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.9277881979942322,0.2807364165782928,0.1971713304519653,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7669785618782043,0.1589673161506652,0.1517415642738342,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7372066378593445,0.1401479840278625,0.6364880204200745,284.83013916015625,284.95001220703125,294.86737060546875,292.229248046875,294.86407470703125,297.2091064453125,284.84283447265625,1.0,0.3113027513027191,1.0,1.0,0.0,1.0,-1.6150192022323608,1.615017056465149,2.1306068447302096e-06,1.243872046470642,0.8196739554405212,0.8196739554405212,0.0,48.093894958496094,40.0,33755.3125,-0.0,372.44049072265625,1.0,280.0575256347656,282.3153076171875,295.28857421875,297.5687561035156,293.1499938964844,293.1499938964844,280.3500061035156,43410.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75612872838974,1.0,0.0,0.0,3.561561822891236,3.561586380004883,8.463973131256353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.95654296875,0.0,1491.0849609375,1895.4371337890625,0.0,2078.703857421875,0.8911094665527344,1.0,0.0,3.0,1.0,0.0
18171300,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8081786632537842,0.1846343725919723,0.1668227761983871,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8332926034927368,0.2033887356519699,0.1935276538133621,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9297197461128236,0.2806204855442047,0.196819931268692,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7687034010887146,0.1590451449155807,0.151679441332817,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7379770278930664,0.1397526264190673,0.6341015696525574,284.9907531738281,284.95001220703125,294.9149780273437,292.2523498535156,294.91168212890625,297.2060546875,285.0101013183594,1.0,0.3102151751518249,1.0,1.0,0.0,1.0,-1.61182701587677,1.6118249893188477,2.122571004292695e-06,1.2412961721420288,0.9111092686653136,0.9111092686653136,0.0,47.60082244873047,40.0,33291.828125,-0.0,369.40423583984375,1.0,280.2995300292969,282.5106201171875,295.205078125,297.3448181152344,293.1499938964844,293.1499938964844,280.3500061035156,36276.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457420229911804,1.0,0.0,0.0,3.576246500015259,3.5762698650360107,8.533912705388502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.95849609375,0.0,1454.6773681640625,1895.4371337890625,0.0,1988.7283935546875,0.8919904828071594,1.0,0.0,3.0,1.0,0.0
18171360,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8161673545837402,0.1853130310773849,0.1672894656658172,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.840764582157135,0.2037416696548462,0.1937200874090194,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9397497773170472,0.2809272110462188,0.1968685388565063,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7760576009750366,0.1592993736267089,0.1517905443906784,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7437596321105957,0.1395355761051178,0.6325008869171143,285.0275573730469,284.95001220703125,294.9621887207031,292.2750244140625,294.9589233398437,297.2065124511719,285.0255126953125,1.0,0.3081982433795929,1.0,1.0,0.0,1.0,-1.6108866930007937,1.6108845472335815,2.120186763931997e-06,1.240519642829895,0.958999514579773,0.958999514579773,0.0,45.987152099609375,28.0,33487.30078125,-0.0,364.48577880859375,1.0,280.3422241210937,282.5172424316406,295.2216491699219,297.39801025390625,293.1499938964844,293.1499938964844,280.04998779296875,32823.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395462989807129,1.0,0.0,0.0,3.681830883026123,3.681854724884033,9.045257911566296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.6962890625,0.0,1544.8968505859375,1895.4371337890625,0.0,1935.7159423828125,0.910346746444702,1.0,0.0,3.0,1.0,0.0
18171420,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8430269956588745,0.1860751509666443,0.1679535806179046,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8687586188316345,0.2040543854236602,0.1939399540424347,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9734312891960144,0.2810165286064148,0.1969041675329208,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8031346201896667,0.1595199853181839,0.1518916189670562,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7667904496192932,0.1388818919658661,0.6289718151092529,284.8797302246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05230712890625,297.2030334472656,284.88690185546875,1.0,0.3018614053726196,1.0,1.0,0.0,1.0,-1.6078778505325315,1.6078757047653198,2.1127184481883887e-06,1.2381640672683716,0.8461641669273376,0.8461641669273376,0.0,40.83720397949219,25.0,34014.28515625,-0.0,348.82086181640625,1.0,280.0576477050781,282.3268737792969,295.347412109375,297.61688232421875,293.1499938964844,293.1499938964844,280.3500061035156,39873.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500404119491577,1.0,0.0,0.0,3.5767266750335693,3.5767505168914795,8.536204063602781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.42333984375,0.0,1481.5665283203125,1895.4371337890625,0.0,2025.8006591796875,0.8914386034011841,1.0,0.0,3.0,1.0,0.0
18171480,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8430269956588745,0.1860751509666443,0.1679535806179046,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8687586188316345,0.2040543854236602,0.1939399540424347,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9734312891960144,0.2810165286064148,0.1969041675329208,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8031346201896667,0.1595199853181839,0.1518916189670562,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7667904496192932,0.1388818919658661,0.6289718151092529,284.8797302246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05230712890625,297.2030334472656,284.88690185546875,1.0,0.3018614053726196,1.0,1.0,0.0,1.0,-1.6078778505325315,1.6078757047653198,2.1127184481883887e-06,1.2381640672683716,0.8461641669273376,0.8461641669273376,0.0,40.83720397949219,25.0,34014.28515625,-0.0,348.82086181640625,1.0,280.0576477050781,282.3268737792969,295.347412109375,297.61688232421875,293.1499938964844,293.1499938964844,280.3500061035156,39873.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500404119491577,1.0,0.0,0.0,3.5767266750335693,3.5767505168914795,8.536204063602781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.42333984375,0.0,1481.5665283203125,1895.4371337890625,0.0,2025.8006591796875,0.8914386034011841,1.0,0.0,3.0,1.0,0.0
18171540,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8744685053825378,0.1873658895492553,0.1687430888414383,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9015353322029114,0.2047557085752487,0.1942632794380188,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9990000128746032,0.2818347811698913,0.1947472691535949,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.831494152545929,0.1600627154111862,0.1520949751138687,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7938963770866394,0.1385251432657241,0.625952959060669,285.0522155761719,284.95001220703125,295.14727783203125,292.3615417480469,295.1441345214844,297.20477294921875,285.0492248535156,1.0,0.2963914573192596,1.0,1.0,0.0,1.0,-1.6043168306350708,1.6043146848678589,2.1038370050519006e-06,1.2353200912475586,0.9904640316963196,0.9904640316963196,0.0,36.31510543823242,25.0,33762.7734375,-0.0,334.42828369140625,1.0,280.342041015625,282.5122375488281,295.3192749023437,297.5078430175781,293.1499938964844,293.1499938964844,280.04998779296875,31949.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366393804550171,1.0,0.0,0.0,3.721696376800537,3.7217204570770255,9.242196483683074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.53369140625,0.0,1583.5054931640625,1895.4371337890625,0.0,1911.0224609375,0.9185322523117064,1.0,0.0,3.0,1.0,0.0
18171600,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8744685053825378,0.1873658895492553,0.1687430888414383,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9015353322029114,0.2047557085752487,0.1942632794380188,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9990000128746032,0.2818347811698913,0.1947472691535949,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.831494152545929,0.1600627154111862,0.1520949751138687,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7938963770866394,0.1385251432657241,0.625952959060669,285.0522155761719,284.95001220703125,295.14727783203125,292.3615417480469,295.1441345214844,297.20477294921875,285.0492248535156,1.0,0.2963914573192596,1.0,1.0,0.0,1.0,-1.6043168306350708,1.6043146848678589,2.1038370050519006e-06,1.2353200912475586,0.9904640316963196,0.9904640316963196,0.0,36.31510543823242,25.0,33762.7734375,-0.0,334.42828369140625,1.0,280.342041015625,282.5122375488281,295.3192749023437,297.5078430175781,293.1499938964844,293.1499938964844,280.04998779296875,31949.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366393804550171,1.0,0.0,0.0,3.721696376800537,3.7217204570770255,9.242196483683074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.53369140625,0.0,1583.5054931640625,1895.4371337890625,0.0,1911.0224609375,0.9185322523117064,1.0,0.0,3.0,1.0,0.0
18171660,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.7991445064544678,0.1925245374441146,0.1726142615079879,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.8209981918334961,0.2084898203611374,0.1973010003566742,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355895996094,0.913881778717041,0.2890146970748901,0.201327696442604,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.7597667574882507,0.1646930277347564,0.1565926522016525,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477966308594,0.72165447473526,0.1394175589084625,0.6308075189590454,284.639404296875,284.95001220703125,295.2373352050781,292.40203857421875,295.2337951660156,297.24835205078125,284.6490478515625,1.0,0.2834957540035248,1.0,1.0,0.0,1.0,-1.3754037618637085,1.3754022121429443,1.6278345356113275e-06,1.0991322994232178,0.6651506423950195,0.6651506423950195,0.0,48.495872497558594,25.0,30591.53125,-0.0,310.462158203125,1.0,280.0576171875,282.1894836425781,295.37506103515625,297.4913330078125,293.1499938964844,293.1499938964844,280.3500061035156,56696.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387752532958984,1.0,0.0,0.0,3.304878234863281,3.3049027919769287,7.287930543498078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.3837890625,0.0,1322.24365234375,1895.4371337890625,0.0,1929.155029296875,0.8357697129249573,1.0,0.0,3.0,1.0,0.0
18171720,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.7991445064544678,0.1925245374441146,0.1726142615079879,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.8209981918334961,0.2084898203611374,0.1973010003566742,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355895996094,0.913881778717041,0.2890146970748901,0.201327696442604,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.7597667574882507,0.1646930277347564,0.1565926522016525,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477966308594,0.72165447473526,0.1394175589084625,0.6308075189590454,284.639404296875,284.95001220703125,295.2373352050781,292.40203857421875,295.2337951660156,297.24835205078125,284.6490478515625,1.0,0.2834957540035248,1.0,1.0,0.0,1.0,-1.3754037618637085,1.3754022121429443,1.6278345356113275e-06,1.0991322994232178,0.6651506423950195,0.6651506423950195,0.0,48.495872497558594,25.0,30591.53125,-0.0,310.462158203125,1.0,280.0576171875,282.1894836425781,295.37506103515625,297.4913330078125,293.1499938964844,293.1499938964844,280.3500061035156,56696.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387752532958984,1.0,0.0,0.0,3.304878234863281,3.3049027919769287,7.287930543498078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.3837890625,0.0,1322.24365234375,1895.4371337890625,0.0,1929.155029296875,0.8357697129249573,1.0,0.0,3.0,1.0,0.0
18171780,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.9399337768554688,0.1917600929737091,0.1729049533605575,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.96784645318985,0.2081197202205658,0.197521299123764,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9873956441879272,0.29796302318573,0.155837133526802,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8872173428535461,0.1636496037244796,0.1556244939565658,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8409117460250854,0.1391346007585525,0.6277479529380798,285.1065368652344,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.26568603515625,285.1002197265625,1.0,0.2850797474384308,1.0,1.0,0.0,1.0,-1.571888446807861,1.571886420249939,2.0238976503605954e-06,1.2092885971069336,1.0,1.0,0.0,30.150222778320312,43.0,33366.5390625,0.0,302.1405639648437,1.0,280.33966064453125,282.5483703613281,295.3933410644531,297.5323791503906,293.1499938964844,293.1499938964844,280.04998779296875,29477.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202956676483154,1.0,0.0,0.0,3.615103960037232,3.615126609802246,8.720369351067347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.79052734375,0.0,1446.3511962890625,1895.4371337890625,0.0,1774.4549560546875,0.8927477598190308,1.0,0.0,3.0,1.0,0.0
18171840,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.9399337768554688,0.1917600929737091,0.1729049533605575,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.96784645318985,0.2081197202205658,0.197521299123764,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9873956441879272,0.29796302318573,0.155837133526802,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8872173428535461,0.1636496037244796,0.1556244939565658,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8409117460250854,0.1391346007585525,0.6277479529380798,285.1065368652344,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.26568603515625,285.1002197265625,1.0,0.2850797474384308,1.0,1.0,0.0,1.0,-1.571888446807861,1.571886420249939,2.0238976503605954e-06,1.2092885971069336,1.0,1.0,0.0,30.150222778320312,43.0,33366.5390625,0.0,302.1405639648437,1.0,280.33966064453125,282.5483703613281,295.3933410644531,297.5323791503906,293.1499938964844,293.1499938964844,280.04998779296875,29477.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202956676483154,1.0,0.0,0.0,3.615103960037232,3.615126609802246,8.720369351067347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.79052734375,0.0,1446.3511962890625,1895.4371337890625,0.0,1774.4549560546875,0.8927477598190308,1.0,0.0,3.0,1.0,0.0
18171900,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.93194580078125,0.1916717141866684,0.1728079915046692,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9605562686920166,0.207934945821762,0.1973767280578613,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.989913821220398,0.3006527125835418,0.1607350260019302,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8801101446151733,0.1633324325084686,0.155311569571495,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8349378705024719,0.1388859301805496,0.6270121335983276,284.96600341796875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.27008056640625,284.9418640136719,1.0,0.2869037687778473,1.0,1.0,0.0,1.0,-1.5761487483978271,1.5761467218399048,2.033880718954606e-06,1.2123469114303589,0.9543365240097046,0.9543365240097046,0.0,30.80463981628418,43.0,34243.03125,0.0,305.9351806640625,1.0,280.0970764160156,282.33544921875,295.5220031738281,297.8204040527344,293.1499938964844,293.1499938964844,280.04998779296875,31637.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323973774909973,1.0,0.0,0.0,3.6908717155456543,3.690895318984986,9.089734476219746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.18408203125,0.0,1546.1104736328125,1895.4371337890625,0.0,1875.199462890625,0.9103228449821472,1.0,0.0,3.0,1.0,0.0
18171960,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9149022102355956,0.1915869414806366,0.1727599650621414,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9438643455505372,0.2077074497938156,0.1972189247608184,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9943777322769164,0.3012622892856598,0.1714795082807541,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8657023906707764,0.1630350649356842,0.1550623476505279,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8222298622131348,0.1385021656751632,0.6258010268211365,284.9049987792969,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2655944824219,284.9078674316406,1.0,0.2904270589351654,1.0,1.0,0.0,1.0,-1.5870410203933716,1.5870389938354492,2.060207862086827e-06,1.220748782157898,0.9041279554367064,0.9041279554367064,0.0,32.3773193359375,61.0,34419.0546875,0.0,315.4201354980469,1.0,280.05718994140625,282.2987060546875,295.5507507324219,297.836181640625,293.1499938964844,293.1499938964844,279.75,35542.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408983707427979,1.0,0.0,0.0,3.6683754920959473,3.668399810791016,8.979267249742406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.78759765625,0.0,1550.27001953125,1895.4371337890625,0.0,1947.2408447265625,0.908368706703186,1.0,0.0,3.0,1.0,0.0
18172020,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.870880126953125,0.191782996058464,0.1730064004659652,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8945726156234741,0.2074763923883438,0.197117730975151,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.2967923879623413,0.2025116384029388,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8265670537948608,0.1627076566219329,0.1548606306314468,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7825191020965576,0.1375955939292907,0.6228510737419128,284.874755859375,284.95001220703125,295.4958801269531,292.51123046875,295.4930114746094,297.23345947265625,284.8895568847656,1.0,0.3017663359642029,1.0,1.0,0.0,1.0,-1.6206823587417605,1.6206802129745483,2.1432408630062127e-06,1.2470057010650637,0.8219775557518005,0.8219775557518005,0.0,38.05189514160156,64.0,35293.1484375,0.0,347.74517822265625,1.0,279.7587890625,282.2015686035156,295.57818603515625,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,41455.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584713101387024,1.0,0.0,0.0,3.444685220718384,3.444708108901977,7.917578273008985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.9296875,0.0,1355.0372314453125,1895.4371337890625,0.0,2099.177734375,0.8649559617042542,1.0,0.0,3.0,1.0,0.0
18172080,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.870880126953125,0.191782996058464,0.1730064004659652,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8945726156234741,0.2074763923883438,0.197117730975151,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.2967923879623413,0.2025116384029388,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8265670537948608,0.1627076566219329,0.1548606306314468,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7825191020965576,0.1375955939292907,0.6228510737419128,284.874755859375,284.95001220703125,295.4958801269531,292.51123046875,295.4930114746094,297.23345947265625,284.8895568847656,1.0,0.3017663359642029,1.0,1.0,0.0,1.0,-1.6206823587417605,1.6206802129745483,2.1432408630062127e-06,1.2470057010650637,0.8219775557518005,0.8219775557518005,0.0,38.05189514160156,64.0,35293.1484375,0.0,347.74517822265625,1.0,279.7587890625,282.2015686035156,295.57818603515625,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,41455.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584713101387024,1.0,0.0,0.0,3.444685220718384,3.444708108901977,7.917578273008985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.9296875,0.0,1355.0372314453125,1895.4371337890625,0.0,2099.177734375,0.8649559617042542,1.0,0.0,3.0,1.0,0.0
18172140,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.828525722026825,0.1929459869861602,0.174134224653244,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8484180569648743,0.2080019414424896,0.1977361738681793,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9566564559936525,0.2914641499519348,0.2049297541379928,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7842873334884644,0.163038745522499,0.1553201973438263,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.741325318813324,0.1369435489177703,0.6209639310836792,285.040283203125,284.95001220703125,295.57781982421875,292.54315185546875,295.5750427246094,297.20703125,285.0372619628906,1.0,0.3106318414211273,1.0,1.0,0.0,1.0,-1.625238060951233,1.625235915184021,2.154829871869879e-06,1.2507197856903076,0.9623879790306092,0.9623879790306092,0.0,45.80253601074219,52.0,35285.58984375,0.0,371.2465515136719,1.0,280.0412292480469,282.3633117675781,295.5196533203125,297.8080749511719,293.1499938964844,293.1499938964844,279.75,31737.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484983801841736,1.0,0.0,0.0,3.634692668914795,3.634715795516968,8.815129604045069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.9931640625,0.0,1484.447021484375,1895.4371337890625,0.0,2012.47412109375,0.898627758026123,1.0,0.0,3.0,1.0,0.0
18172200,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.828525722026825,0.1929459869861602,0.174134224653244,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8484180569648743,0.2080019414424896,0.1977361738681793,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9566564559936525,0.2914641499519348,0.2049297541379928,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7842873334884644,0.163038745522499,0.1553201973438263,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.741325318813324,0.1369435489177703,0.6209639310836792,285.040283203125,284.95001220703125,295.57781982421875,292.54315185546875,295.5750427246094,297.20703125,285.0372619628906,1.0,0.3106318414211273,1.0,1.0,0.0,1.0,-1.625238060951233,1.625235915184021,2.154829871869879e-06,1.2507197856903076,0.9623879790306092,0.9623879790306092,0.0,45.80253601074219,52.0,35285.58984375,0.0,371.2465515136719,1.0,280.0412292480469,282.3633117675781,295.5196533203125,297.8080749511719,293.1499938964844,293.1499938964844,279.75,31737.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484983801841736,1.0,0.0,0.0,3.634692668914795,3.634715795516968,8.815129604045069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.9931640625,0.0,1484.447021484375,1895.4371337890625,0.0,2012.47412109375,0.898627758026123,1.0,0.0,3.0,1.0,0.0
18172260,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8182135820388794,0.1935228854417801,0.1749467700719833,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8370228409767151,0.2081876099109649,0.1981586068868637,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.937981903553009,0.2894349992275238,0.2032569497823715,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.772950291633606,0.1631471365690231,0.1556315571069717,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7300150990486145,0.1360719949007034,0.6179749965667725,284.8794860839844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.1965637207031,284.8859558105469,1.0,0.3121896982192993,1.0,1.0,0.0,1.0,-1.6202529668807983,1.6202508211135864,2.1420182747533545e-06,1.2465417385101318,0.8437302112579346,0.8437302112579346,0.0,48.29719924926758,40.0,35744.48828125,0.0,375.77484130859375,1.0,279.7582092285156,282.1644897460937,295.6158447265625,298.0018920898437,293.1499938964844,293.1499938964844,280.04998779296875,39414.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621123790740967,1.0,0.0,0.0,3.545281171798706,3.545304775238037,8.386768968193792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.76025390625,0.0,1444.572509765625,1895.4371337890625,0.0,2131.1259765625,0.8841204643249512,1.0,0.0,3.0,1.0,0.0
18172320,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8182135820388794,0.1935228854417801,0.1749467700719833,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8370228409767151,0.2081876099109649,0.1981586068868637,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.937981903553009,0.2894349992275238,0.2032569497823715,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.772950291633606,0.1631471365690231,0.1556315571069717,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7300150990486145,0.1360719949007034,0.6179749965667725,284.8794860839844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.1965637207031,284.8859558105469,1.0,0.3121896982192993,1.0,1.0,0.0,1.0,-1.6202529668807983,1.6202508211135864,2.1420182747533545e-06,1.2465417385101318,0.8437302112579346,0.8437302112579346,0.0,48.29719924926758,40.0,35744.48828125,0.0,375.77484130859375,1.0,279.7582092285156,282.1644897460937,295.6158447265625,298.0018920898437,293.1499938964844,293.1499938964844,280.04998779296875,39414.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621123790740967,1.0,0.0,0.0,3.545281171798706,3.545304775238037,8.386768968193792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.76025390625,0.0,1444.572509765625,1895.4371337890625,0.0,2131.1259765625,0.8841204643249512,1.0,0.0,3.0,1.0,0.0
18172380,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8287769556045532,0.1946786642074585,0.1756871044635772,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8472750186920166,0.20878766477108,0.198468267917633,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9502130150794984,0.289260596036911,0.2027387022972107,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7830640077590942,0.1636091321706771,0.1558393239974975,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7370896935462952,0.1355229020118713,0.6144813299179077,285.0377197265625,284.95001220703125,295.73455810546875,292.5996398925781,295.73193359375,297.1961364746094,285.0347595214844,1.0,0.3090585470199585,1.0,1.0,0.0,1.0,-1.6169432401657104,1.6169410943984983,2.1334615212254e-06,1.2437009811401367,0.97463458776474,0.97463458776474,0.0,46.06475830078125,28.0,35454.3046875,0.0,367.8744812011719,1.0,280.04150390625,282.34002685546875,295.5653076171875,297.8648986816406,293.1499938964844,293.1499938964844,279.75,32049.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502433657646179,1.0,0.0,0.0,3.688903570175171,3.688927173614502,9.08004267330398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.55615234375,0.0,1547.0086669921875,1895.4371337890625,0.0,2027.55712890625,0.9111939072608948,1.0,0.0,3.0,1.0,0.0
18172440,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8287769556045532,0.1946786642074585,0.1756871044635772,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8472750186920166,0.20878766477108,0.198468267917633,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9502130150794984,0.289260596036911,0.2027387022972107,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7830640077590942,0.1636091321706771,0.1558393239974975,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7370896935462952,0.1355229020118713,0.6144813299179077,285.0377197265625,284.95001220703125,295.73455810546875,292.5996398925781,295.73193359375,297.1961364746094,285.0347595214844,1.0,0.3090585470199585,1.0,1.0,0.0,1.0,-1.6169432401657104,1.6169410943984983,2.1334615212254e-06,1.2437009811401367,0.97463458776474,0.97463458776474,0.0,46.06475830078125,28.0,35454.3046875,0.0,367.8744812011719,1.0,280.04150390625,282.34002685546875,295.5653076171875,297.8648986816406,293.1499938964844,293.1499938964844,279.75,32049.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502433657646179,1.0,0.0,0.0,3.688903570175171,3.688927173614502,9.08004267330398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.55615234375,0.0,1547.0086669921875,1895.4371337890625,0.0,2027.55712890625,0.9111939072608948,1.0,0.0,3.0,1.0,0.0
18172500,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8407670259475708,0.1951450258493423,0.1761374175548553,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8596152067184448,0.2090350538492202,0.1986931562423706,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9648705720901488,0.2892061173915863,0.2027112692594528,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7950873374938965,0.1638125777244568,0.1560014337301254,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7466317415237427,0.1352463811635971,0.6130250096321106,284.9079895019531,284.95001220703125,295.77215576171875,292.6121520996094,295.76959228515625,297.1959228515625,284.8871154785156,1.0,0.3062371611595154,1.0,1.0,0.0,1.0,-1.61616849899292,1.616166353225708,2.131427891072235e-06,1.2430068254470823,0.9004207253456116,0.9004207253456116,0.0,43.70252227783203,28.0,36152.0703125,0.0,360.9683532714844,1.0,279.79620361328125,282.140625,295.6573791503906,298.0980834960937,293.1499938964844,293.1499938964844,279.75,34814.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589051723480225,1.0,0.0,0.0,3.7123091220855713,3.7123336791992174,9.195631491820676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.8095703125,0.0,1594.5828857421875,1895.4371337890625,0.0,2102.9765625,0.9166408181190492,1.0,0.0,3.0,1.0,0.0
