time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172560,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8563836812973022,0.1953959614038467,0.1763247996568679,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.875969648361206,0.2091172784566879,0.1987178474664688,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9818135499954224,0.2889402210712433,0.2024929672479629,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.810456395149231,0.1638876944780349,0.1560070663690567,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7594939470291138,0.1348618268966674,0.6109607815742493,284.87261962890625,284.95001220703125,295.8091125488281,292.6239929199219,295.8065795898437,297.193603515625,284.8787841796875,1.0,0.3026891946792602,1.0,1.0,0.0,1.0,-1.613690972328186,1.613688826560974,2.1251162252156064e-06,1.2409456968307495,0.8521053791046143,0.8521053791046143,0.0,40.8987922668457,25.0,35934.3828125,0.0,351.97637939453125,1.0,279.75714111328125,282.1365051269531,295.6639404296875,298.0619506835937,293.1499938964844,293.1499938964844,280.04998779296875,39443.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631213665008545,1.0,0.0,0.0,3.6034979820251465,3.603522062301636,8.664467259222874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.26953125,0.0,1507.48291015625,1895.4371337890625,0.0,2140.006103515625,0.8968477845191956,1.0,0.0,3.0,1.0,0.0
18172620,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8875741958618164,0.1966689378023147,0.1770947426557541,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9078289270401,0.2098333686590194,0.1990589797496795,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.2897102534770965,0.1957206428050995,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8373350501060486,0.1644812226295471,0.1562643200159073,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7847021818161011,0.1344705522060394,0.6078461408615112,285.03680419921875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.196533203125,285.03155517578125,1.0,0.2971129417419433,1.0,1.0,0.0,1.0,-1.6080604791641235,1.6080583333969116,2.109746901624021e-06,1.2353310585021973,0.9848321080207824,0.9848321080207824,0.0,36.48843765258789,25.0,35539.546875,0.0,336.0479431152344,1.0,280.0421447753906,282.3178100585937,295.60986328125,297.9186096191406,293.1499938964844,293.1499938964844,279.75,32270.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751035213470459,1.0,0.0,0.0,3.7338716983795166,3.733895778656006,9.30276542021602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.35888671875,0.0,1599.950439453125,1895.4371337890625,0.0,2034.413818359375,0.9214330911636353,1.0,0.0,3.0,1.0,0.0
18172680,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8875741958618164,0.1966689378023147,0.1770947426557541,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9078289270401,0.2098333686590194,0.1990589797496795,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.2897102534770965,0.1957206428050995,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8373350501060486,0.1644812226295471,0.1562643200159073,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7847021818161011,0.1344705522060394,0.6078461408615112,285.03680419921875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.196533203125,285.03155517578125,1.0,0.2971129417419433,1.0,1.0,0.0,1.0,-1.6080604791641235,1.6080583333969116,2.109746901624021e-06,1.2353310585021973,0.9848321080207824,0.9848321080207824,0.0,36.48843765258789,25.0,35539.546875,0.0,336.0479431152344,1.0,280.0421447753906,282.3178100585937,295.60986328125,297.9186096191406,293.1499938964844,293.1499938964844,279.75,32270.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751035213470459,1.0,0.0,0.0,3.7338716983795166,3.733895778656006,9.30276542021602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.35888671875,0.0,1599.950439453125,1895.4371337890625,0.0,2034.413818359375,0.9214330911636353,1.0,0.0,3.0,1.0,0.0
18172740,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9433361291885376,0.1978577822446823,0.1779354363679886,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9648134112358092,0.2106128334999084,0.199466735124588,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.989653468132019,0.2934958934783935,0.1601988673210144,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8832821846008301,0.1649263948202133,0.156590074300766,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8261422514915466,0.1341418623924255,0.6045991778373718,284.7873840332031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2066955566406,284.7908935546875,1.0,0.2927265167236328,1.0,1.0,0.0,1.0,-1.6132773160934448,1.613275170326233,2.1207513327681227e-06,1.237729549407959,0.7957800030708313,0.7957800030708313,0.0,31.3765811920166,43.0,35685.3984375,0.0,314.62176513671875,1.0,279.7570495605469,282.0722045898437,295.6949462890625,298.0650939941406,293.1499938964844,293.1499938964844,280.04998779296875,42034.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625353336334229,1.0,0.0,0.0,3.601193904876709,3.6012187004089355,8.653390750623657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.7578125,0.0,1524.0892333984375,1895.4371337890625,0.0,2134.846923828125,0.8957404494285583,1.0,0.0,3.0,1.0,0.0
18172800,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9433361291885376,0.1978577822446823,0.1779354363679886,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9648134112358092,0.2106128334999084,0.199466735124588,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.989653468132019,0.2934958934783935,0.1601988673210144,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8832821846008301,0.1649263948202133,0.156590074300766,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8261422514915466,0.1341418623924255,0.6045991778373718,284.7873840332031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2066955566406,284.7908935546875,1.0,0.2927265167236328,1.0,1.0,0.0,1.0,-1.6132773160934448,1.613275170326233,2.1207513327681227e-06,1.237729549407959,0.7957800030708313,0.7957800030708313,0.0,31.3765811920166,43.0,35685.3984375,0.0,314.62176513671875,1.0,279.7570495605469,282.0722045898437,295.6949462890625,298.0650939941406,293.1499938964844,293.1499938964844,280.04998779296875,42034.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625353336334229,1.0,0.0,0.0,3.601193904876709,3.6012187004089355,8.653390750623657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.7578125,0.0,1524.0892333984375,1895.4371337890625,0.0,2134.846923828125,0.8957404494285583,1.0,0.0,3.0,1.0,0.0
18172860,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8977935314178467,0.1992586255073547,0.179283320903778,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9175474643707277,0.2115439772605896,0.2005204558372497,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990013837814332,0.2965671420097351,0.1912519633769989,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8448688983917236,0.1658839434385299,0.1574083268642425,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.789339005947113,0.1341423541307449,0.6054938435554504,285.0534973144531,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.21612548828125,285.0513000488281,1.0,0.2959061563014984,1.0,1.0,0.0,1.0,-1.600922465324402,1.6009204387664795,2.09259451366961e-06,1.230164647102356,0.99368554353714,0.99368554353714,0.0,35.58073806762695,46.0,35526.7578125,0.0,330.9705505371094,1.0,280.0420227050781,282.32208251953125,295.6373596191406,297.9353332519531,293.1499938964844,293.1499938964844,279.75,31800.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481471300125122,1.0,0.0,0.0,3.724796056747437,3.724819898605346,9.257597071155032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.8935546875,0.0,1585.9239501953125,1895.4371337890625,0.0,2009.44287109375,0.9191910028457642,1.0,0.0,3.0,1.0,0.0
18172920,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8977935314178467,0.1992586255073547,0.179283320903778,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9175474643707277,0.2115439772605896,0.2005204558372497,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990013837814332,0.2965671420097351,0.1912519633769989,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8448688983917236,0.1658839434385299,0.1574083268642425,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.789339005947113,0.1341423541307449,0.6054938435554504,285.0534973144531,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.21612548828125,285.0513000488281,1.0,0.2959061563014984,1.0,1.0,0.0,1.0,-1.600922465324402,1.6009204387664795,2.09259451366961e-06,1.230164647102356,0.99368554353714,0.99368554353714,0.0,35.58073806762695,46.0,35526.7578125,0.0,330.9705505371094,1.0,280.0420227050781,282.32208251953125,295.6373596191406,297.9353332519531,293.1499938964844,293.1499938964844,279.75,31800.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481471300125122,1.0,0.0,0.0,3.724796056747437,3.724819898605346,9.257597071155032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.8935546875,0.0,1585.9239501953125,1895.4371337890625,0.0,2009.44287109375,0.9191910028457642,1.0,0.0,3.0,1.0,0.0
18172980,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8883726596832275,0.2007697522640228,0.1808116883039474,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9063383340835572,0.2127667814493179,0.2017830908298492,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.2968132793903351,0.1995208412408828,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.836602509021759,0.1671387553215026,0.1586818546056747,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7796565890312195,0.1344959288835525,0.6073947548866272,284.8938293457031,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.21807861328125,284.8988037109375,1.0,0.3001014292240143,1.0,1.0,0.0,1.0,-1.618106484413147,1.618104338645935,2.1354223918024218e-06,1.2437984943389893,0.8889127373695374,0.8889127373695374,0.0,37.39981460571289,49.0,36428.58203125,0.0,344.623291015625,1.0,279.7571105957031,282.1094970703125,295.7396850585937,298.16131591796875,293.1499938964844,293.1499938964844,280.04998779296875,37688.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632767558097839,1.0,0.0,0.0,3.697853565216065,3.697878360748291,9.124156008510908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.16259765625,0.0,1599.8631591796875,1895.4371337890625,0.0,2141.37451171875,0.9167036414146424,1.0,0.0,3.0,1.0,0.0
18173040,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8883726596832275,0.2007697522640228,0.1808116883039474,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9063383340835572,0.2127667814493179,0.2017830908298492,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.2968132793903351,0.1995208412408828,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.836602509021759,0.1671387553215026,0.1586818546056747,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7796565890312195,0.1344959288835525,0.6073947548866272,284.8938293457031,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.21807861328125,284.8988037109375,1.0,0.3001014292240143,1.0,1.0,0.0,1.0,-1.618106484413147,1.618104338645935,2.1354223918024218e-06,1.2437984943389893,0.8889127373695374,0.8889127373695374,0.0,37.39981460571289,49.0,36428.58203125,0.0,344.623291015625,1.0,279.7571105957031,282.1094970703125,295.7396850585937,298.16131591796875,293.1499938964844,293.1499938964844,280.04998779296875,37688.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632767558097839,1.0,0.0,0.0,3.697853565216065,3.697878360748291,9.124156008510908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.16259765625,0.0,1599.8631591796875,1895.4371337890625,0.0,2141.37451171875,0.9167036414146424,1.0,0.0,3.0,1.0,0.0
18173100,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8835874795913696,0.2017608433961868,0.1815626770257949,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9010879397392272,0.2135790884494781,0.2024445980787277,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.296526700258255,0.2036620378494262,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8325119018554688,0.1679362952709198,0.1593547016382217,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7748934030532837,0.1348192244768142,0.6085481643676758,285.0338134765625,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.218994140625,285.0536804199219,1.0,0.3023914992809295,1.0,1.0,0.0,1.0,-1.6269655227661133,1.6269633769989014,2.157663857360604e-06,1.2507820129394531,0.9827501773834229,0.9827501773834229,0.0,38.37302780151367,49.0,36061.3671875,0.0,351.8757629394531,1.0,280.00323486328125,282.297119140625,295.6688842773437,297.96929931640625,293.1499938964844,293.1499938964844,280.04998779296875,34010.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569930553436279,1.0,0.0,0.0,3.73448657989502,3.734511137008667,9.305829280492616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.30712890625,0.0,1613.98046875,1895.4371337890625,0.0,2086.25048828125,0.924804151058197,1.0,0.0,3.0,1.0,0.0
18173160,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8799323439598083,0.2030474841594696,0.1826428920030594,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8969268202781677,0.2146465331315994,0.2033830285072326,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9990000128746032,0.2963442504405975,0.2071005403995514,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8292949795722961,0.1689489632844925,0.1602563112974167,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7710607647895813,0.1353328824043274,0.6106277704238892,285.0818786621094,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2227478027344,285.08319091796875,1.0,0.3048193156719208,1.0,1.0,0.0,1.0,-1.6371009349822998,1.637098789215088,2.1833129721926525e-06,1.2587926387786863,1.0,1.0,0.0,39.32861328125,52.0,36329.90625,0.0,359.82183837890625,1.0,280.0429992675781,282.3153381347656,295.6784973144531,298.0314636230469,293.1499938964844,293.1499938964844,279.75,32859.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552399039268494,1.0,0.0,0.0,3.8194692134857178,3.819494485855103,9.734178547660122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.796875,0.0,1705.4202880859375,1895.4371337890625,0.0,2070.953125,0.9410365223884584,1.0,0.0,3.0,1.0,0.0
18173220,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8663267493247986,0.2050108164548874,0.1846939623355865,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8822970986366272,0.2164432108402252,0.2053024917840957,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9852848649024964,0.2959738373756408,0.2073549181222915,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8175446391105652,0.1707356125116348,0.1621347516775131,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7584120631217957,0.1362005025148391,0.6153013110160828,284.9072570800781,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2278137207031,284.9085388183594,1.0,0.3096491694450378,1.0,1.0,0.0,1.0,-1.6500324010849,1.6500301361083984,2.216389248133055e-06,1.2690761089324951,0.9334121346473694,0.9334121346473694,0.0,42.15882873535156,55.0,37262.65234375,0.0,374.61956787109375,1.0,279.75537109375,282.07891845703125,295.7577819824219,298.2372131347656,293.1499938964844,293.1499938964844,279.45001220703125,36415.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721295952796936,1.0,0.0,0.0,3.831998825073242,3.832024574279785,9.79814785750932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.2412109375,0.0,1748.49951171875,1895.4371337890625,0.0,2219.772705078125,0.9458691477775574,1.0,0.0,3.0,1.0,0.0
18173280,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8663267493247986,0.2050108164548874,0.1846939623355865,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8822970986366272,0.2164432108402252,0.2053024917840957,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9852848649024964,0.2959738373756408,0.2073549181222915,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8175446391105652,0.1707356125116348,0.1621347516775131,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7584120631217957,0.1362005025148391,0.6153013110160828,284.9072570800781,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2278137207031,284.9085388183594,1.0,0.3096491694450378,1.0,1.0,0.0,1.0,-1.6500324010849,1.6500301361083984,2.216389248133055e-06,1.2690761089324951,0.9334121346473694,0.9334121346473694,0.0,42.15882873535156,55.0,37262.65234375,0.0,374.61956787109375,1.0,279.75537109375,282.07891845703125,295.7577819824219,298.2372131347656,293.1499938964844,293.1499938964844,279.45001220703125,36415.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721295952796936,1.0,0.0,0.0,3.831998825073242,3.832024574279785,9.79814785750932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.2412109375,0.0,1748.49951171875,1895.4371337890625,0.0,2219.772705078125,0.9458691477775574,1.0,0.0,3.0,1.0,0.0
18173340,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8525164723396301,0.2066674083471298,0.1862693578004837,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8676300048828125,0.2180286049842834,0.2069007456302642,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.968287229537964,0.29616579413414,0.2074483186006546,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8050013780593872,0.1723706424236297,0.1637806594371795,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7460377812385559,0.1369604915380478,0.6191859245300293,284.84991455078125,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.23199462890625,284.86334228515625,1.0,0.3144073784351349,1.0,1.0,0.0,1.0,-1.6606026887893677,1.6606004238128662,2.243594281026162e-06,1.277428150177002,0.8242039084434509,0.8242039084434509,0.0,45.2504768371582,58.0,37544.6796875,0.0,389.0749816894531,1.0,279.4575500488281,281.97467041015625,295.7388610839844,298.25665283203125,293.1499938964844,293.1499938964844,279.75,43263.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848309874534607,1.0,0.0,0.0,3.5548906326293945,3.554914951324463,8.432294293925224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.96142578125,0.0,1482.8375244140625,1895.4371337890625,0.0,2333.62158203125,0.8903450965881348,1.0,0.0,3.0,1.0,0.0
18173400,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8525164723396301,0.2066674083471298,0.1862693578004837,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8676300048828125,0.2180286049842834,0.2069007456302642,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.968287229537964,0.29616579413414,0.2074483186006546,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8050013780593872,0.1723706424236297,0.1637806594371795,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7460377812385559,0.1369604915380478,0.6191859245300293,284.84991455078125,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.23199462890625,284.86334228515625,1.0,0.3144073784351349,1.0,1.0,0.0,1.0,-1.6606026887893677,1.6606004238128662,2.243594281026162e-06,1.277428150177002,0.8242039084434509,0.8242039084434509,0.0,45.2504768371582,58.0,37544.6796875,0.0,389.0749816894531,1.0,279.4575500488281,281.97467041015625,295.7388610839844,298.25665283203125,293.1499938964844,293.1499938964844,279.75,43263.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848309874534607,1.0,0.0,0.0,3.5548906326293945,3.554914951324463,8.432294293925224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.96142578125,0.0,1482.8375244140625,1895.4371337890625,0.0,2333.62158203125,0.8903450965881348,1.0,0.0,3.0,1.0,0.0
18173460,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8445913791656494,0.2094195783138275,0.1885549277067184,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8587830662727356,0.2204663306474685,0.2090588808059692,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9562155604362488,0.2979010641574859,0.2084435075521469,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7971771359443665,0.1747125387191772,0.1658878624439239,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.738581657409668,0.1383364051580429,0.6249555945396423,285.0377197265625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.245361328125,285.03594970703125,1.0,0.3193203806877136,1.0,1.0,0.0,1.0,-1.6765849590301514,1.67658269405365,2.2850435925647616e-06,1.2899911403656006,0.9684868454933168,0.9684868454933168,0.0,47.86538314819336,61.0,37481.109375,0.0,405.3898620605469,1.0,279.74188232421875,282.1644287109375,295.65069580078125,298.0777282714844,293.1499938964844,293.1499938964844,279.45001220703125,32608.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714180946350098,1.0,0.0,0.0,3.6990716457366943,3.699095726013184,9.130168336923816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.0810546875,0.0,1562.7325439453125,1895.4371337890625,0.0,2213.441650390625,0.9138484597206116,1.0,0.0,3.0,1.0,0.0
18173520,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8445913791656494,0.2094195783138275,0.1885549277067184,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8587830662727356,0.2204663306474685,0.2090588808059692,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9562155604362488,0.2979010641574859,0.2084435075521469,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7971771359443665,0.1747125387191772,0.1658878624439239,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.738581657409668,0.1383364051580429,0.6249555945396423,285.0377197265625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.245361328125,285.03594970703125,1.0,0.3193203806877136,1.0,1.0,0.0,1.0,-1.6765849590301514,1.67658269405365,2.2850435925647616e-06,1.2899911403656006,0.9684868454933168,0.9684868454933168,0.0,47.86538314819336,61.0,37481.109375,0.0,405.3898620605469,1.0,279.74188232421875,282.1644287109375,295.65069580078125,298.0777282714844,293.1499938964844,293.1499938964844,279.45001220703125,32608.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714180946350098,1.0,0.0,0.0,3.6990716457366943,3.699095726013184,9.130168336923816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.0810546875,0.0,1562.7325439453125,1895.4371337890625,0.0,2213.441650390625,0.9138484597206116,1.0,0.0,3.0,1.0,0.0
18173580,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8376017212867737,0.2116791158914566,0.1908624321222305,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8511271476745605,0.2226836234331131,0.2113701999187469,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.944703996181488,0.2992406487464905,0.2095969915390014,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7903940081596375,0.1769166737794876,0.1681568324565887,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7322523593902588,0.1396617144346237,0.6316573619842529,284.8967590332031,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2544860839844,284.90289306640625,1.0,0.3244498670101166,1.0,1.0,0.0,1.0,-1.6942884922027588,1.694286227226257,2.33160153584322e-06,1.3039822578430176,0.8682204484939575,0.8682204484939575,0.0,50.54415893554688,64.0,38239.1796875,0.0,423.169921875,1.0,279.4577331542969,281.973876953125,295.7226867675781,298.2616882324219,293.1499938964844,293.1499938964844,279.75,38621.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846660017967224,1.0,0.0,0.0,3.6285276412963854,3.628551959991455,8.785250997789262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.8203125,0.0,1528.9090576171875,1895.4371337890625,0.0,2332.13330078125,0.9022738933563232,1.0,0.0,3.0,1.0,0.0
18173640,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8376017212867737,0.2116791158914566,0.1908624321222305,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8511271476745605,0.2226836234331131,0.2113701999187469,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.944703996181488,0.2992406487464905,0.2095969915390014,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7903940081596375,0.1769166737794876,0.1681568324565887,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7322523593902588,0.1396617144346237,0.6316573619842529,284.8967590332031,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2544860839844,284.90289306640625,1.0,0.3244498670101166,1.0,1.0,0.0,1.0,-1.6942884922027588,1.694286227226257,2.33160153584322e-06,1.3039822578430176,0.8682204484939575,0.8682204484939575,0.0,50.54415893554688,64.0,38239.1796875,0.0,423.169921875,1.0,279.4577331542969,281.973876953125,295.7226867675781,298.2616882324219,293.1499938964844,293.1499938964844,279.75,38621.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846660017967224,1.0,0.0,0.0,3.6285276412963854,3.628551959991455,8.785250997789262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.8203125,0.0,1528.9090576171875,1895.4371337890625,0.0,2332.13330078125,0.9022738933563232,1.0,0.0,3.0,1.0,0.0
18173700,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8339686393737793,0.2129931300878524,0.1919324994087219,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8472288846969604,0.223927691578865,0.2124750167131424,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9385926127433776,0.3001141846179962,0.2101087868213653,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7868870496749878,0.1781323552131652,0.1692575216293335,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.729019284248352,0.1404185444116592,0.6349071860313416,285.0340270996094,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.25982666015625,285.05084228515625,1.0,0.3270279467105865,1.0,1.0,0.0,1.0,-1.7027357816696167,1.7027333974838257,2.3539723770227283e-06,1.3106179237365725,0.9615058302879332,0.9615058302879332,0.0,51.96004867553711,64.0,37858.40234375,0.0,432.17474365234375,1.0,279.7016906738281,282.15362548828125,295.6461181640625,298.0600280761719,293.1499938964844,293.1499938964844,279.75,34108.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779929637908936,1.0,0.0,0.0,3.6707546710968018,3.670778512954712,8.990917308437929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.5068359375,0.0,1542.1505126953125,1895.4371337890625,0.0,2272.13916015625,0.9107205271720886,1.0,0.0,3.0,1.0,0.0
18173760,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8317175507545471,0.21454419195652,0.1932860910892486,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8446736931800842,0.2253705710172653,0.2138050198554992,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9342224597930908,0.3012654483318329,0.2108689397573471,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7846970558166504,0.1795165538787841,0.1705431342124939,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7268970608711243,0.1413243114948272,0.6388903856277466,285.0667419433594,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2671813964844,285.065185546875,1.0,0.3296866118907928,1.0,1.0,0.0,1.0,-1.713194727897644,1.713192343711853,2.381861349931569e-06,1.3188399076461792,1.0,1.0,0.0,53.21601104736328,52.0,38151.4765625,0.0,441.9884033203125,1.0,279.7429504394531,282.1594543457031,295.6488952636719,298.11590576171875,293.1499938964844,293.1499938964844,279.45001220703125,32113.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759908437728882,1.0,0.0,0.0,3.7747044563293457,3.774729013442993,9.50734374782769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.814453125,0.0,1646.3087158203125,1895.4371337890625,0.0,2254.219970703125,0.9305462837219238,1.0,0.0,3.0,1.0,0.0
18173820,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8434483408927917,0.2169376164674759,0.1955602765083313,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8567340970039368,0.2278157919645309,0.2161713987588882,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9480394721031188,0.3028079569339752,0.2120585292577743,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7973097562789917,0.1819527447223663,0.1728697568178177,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7368106842041016,0.1428958922624588,0.6459296941757202,284.89697265625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.275634765625,284.9002685546875,1.0,0.3297762870788574,1.0,1.0,0.0,1.0,-1.7314443588256836,1.731441855430603,2.4311123070219764e-06,1.333268165588379,0.9076756238937378,0.9076756238937378,0.0,51.48712158203125,40.0,39051.91796875,0.0,447.8162536621094,1.0,279.45611572265625,281.9354248046875,295.7115478515625,298.3030700683594,293.1499938964844,293.1499938964844,279.1499938964844,37162.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920739650726318,1.0,0.0,0.0,3.7623229026794434,3.762348175048828,9.445075193070808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.0205078125,0.0,1670.72802734375,1895.4371337890625,0.0,2399.19189453125,0.9307817220687866,1.0,0.0,3.0,1.0,0.0
18173880,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8434483408927917,0.2169376164674759,0.1955602765083313,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8567340970039368,0.2278157919645309,0.2161713987588882,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9480394721031188,0.3028079569339752,0.2120585292577743,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7973097562789917,0.1819527447223663,0.1728697568178177,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7368106842041016,0.1428958922624588,0.6459296941757202,284.89697265625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.275634765625,284.9002685546875,1.0,0.3297762870788574,1.0,1.0,0.0,1.0,-1.7314443588256836,1.731441855430603,2.4311123070219764e-06,1.333268165588379,0.9076756238937378,0.9076756238937378,0.0,51.48712158203125,40.0,39051.91796875,0.0,447.8162536621094,1.0,279.45611572265625,281.9354248046875,295.7115478515625,298.3030700683594,293.1499938964844,293.1499938964844,279.1499938964844,37162.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920739650726318,1.0,0.0,0.0,3.7623229026794434,3.762348175048828,9.445075193070808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.0205078125,0.0,1670.72802734375,1895.4371337890625,0.0,2399.19189453125,0.9307817220687866,1.0,0.0,3.0,1.0,0.0
18173940,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8712407946586609,0.2191508412361145,0.1972992420196533,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8857259154319763,0.2301176637411117,0.218105286359787,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9785920977592468,0.304086834192276,0.2127669751644134,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8243030309677124,0.1842848807573318,0.1748385578393936,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7604280710220337,0.144389271736145,0.6515350341796875,284.8675231933594,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2782592773437,284.87957763671875,1.0,0.3264272809028625,1.0,1.0,0.0,1.0,-1.745799541473389,1.7457971572875977,2.470228992024204e-06,1.3445709943771362,0.8188740015029907,0.8188740015029907,0.0,46.64481735229492,28.0,39307.046875,0.0,442.1147155761719,1.0,279.1582336425781,281.85015869140625,295.6787414550781,298.3053283691406,293.1499938964844,293.1499938964844,279.45001220703125,42750.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038885593414307,1.0,0.0,0.0,3.482948303222656,3.482971906661988,8.094449981399521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.5986328125,0.0,1403.333251953125,1895.4371337890625,0.0,2507.030517578125,0.8746148347854614,1.0,0.0,3.0,1.0,0.0
18174000,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8712407946586609,0.2191508412361145,0.1972992420196533,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8857259154319763,0.2301176637411117,0.218105286359787,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9785920977592468,0.304086834192276,0.2127669751644134,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8243030309677124,0.1842848807573318,0.1748385578393936,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7604280710220337,0.144389271736145,0.6515350341796875,284.8675231933594,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2782592773437,284.87957763671875,1.0,0.3264272809028625,1.0,1.0,0.0,1.0,-1.745799541473389,1.7457971572875977,2.470228992024204e-06,1.3445709943771362,0.8188740015029907,0.8188740015029907,0.0,46.64481735229492,28.0,39307.046875,0.0,442.1147155761719,1.0,279.1582336425781,281.85015869140625,295.6787414550781,298.3053283691406,293.1499938964844,293.1499938964844,279.45001220703125,42750.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038885593414307,1.0,0.0,0.0,3.482948303222656,3.482971906661988,8.094449981399521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.5986328125,0.0,1403.333251953125,1895.4371337890625,0.0,2507.030517578125,0.8746148347854614,1.0,0.0,3.0,1.0,0.0
18174060,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9123061299324036,0.2224255502223968,0.1998012810945511,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.929165244102478,0.2332359254360199,0.2206334173679351,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.3076436519622803,0.2044955641031265,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8602904677391052,0.1872972697019577,0.1773010194301605,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7952286005020142,0.1464571505784988,0.6591005325317383,285.0196533203125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.29376220703125,285.0127868652344,1.0,0.3202553987503052,1.0,1.0,0.0,1.0,-1.744706153869629,1.744703769683838,2.4683770334377182e-06,1.3446075916290283,0.941412389278412,0.941412389278412,0.0,41.05778884887695,25.0,38991.66796875,0.0,427.1131286621094,1.0,279.4413757324219,282.0095520019531,295.58380126953125,298.1170654296875,293.1499938964844,293.1499938964844,279.1499938964844,32716.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912989854812622,1.0,0.0,0.0,3.636477470397949,3.636500835418701,8.823788562040136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.158203125,0.0,1493.7010498046875,1895.4371337890625,0.0,2392.15478515625,0.8996003866195679,1.0,0.0,3.0,1.0,0.0
18174120,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9123061299324036,0.2224255502223968,0.1998012810945511,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.929165244102478,0.2332359254360199,0.2206334173679351,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.3076436519622803,0.2044955641031265,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8602904677391052,0.1872972697019577,0.1773010194301605,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7952286005020142,0.1464571505784988,0.6591005325317383,285.0196533203125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.29376220703125,285.0127868652344,1.0,0.3202553987503052,1.0,1.0,0.0,1.0,-1.744706153869629,1.744703769683838,2.4683770334377182e-06,1.3446075916290283,0.941412389278412,0.941412389278412,0.0,41.05778884887695,25.0,38991.66796875,0.0,427.1131286621094,1.0,279.4413757324219,282.0095520019531,295.58380126953125,298.1170654296875,293.1499938964844,293.1499938964844,279.1499938964844,32716.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912989854812622,1.0,0.0,0.0,3.636477470397949,3.636500835418701,8.823788562040136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.158203125,0.0,1493.7010498046875,1895.4371337890625,0.0,2392.15478515625,0.8996003866195679,1.0,0.0,3.0,1.0,0.0
18174180,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.960797131061554,0.2250487208366394,0.2021810263395309,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9758321046829224,0.2360069304704666,0.2232006639242172,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9963304400444032,0.3169517815113067,0.1776827275753021,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9019625186920166,0.1900588124990463,0.1798309534788131,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8316067457199097,0.1484004110097885,0.6672431230545044,284.8784484863281,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3163757324219,284.8863525390625,1.0,0.3148748576641083,1.0,1.0,0.0,1.0,-1.7405238151550293,1.7405214309692385,2.455992216710001e-06,1.3405617475509644,0.8218453526496887,0.8218453526496887,0.0,36.40352630615234,45.0,39054.01953125,0.0,408.6012573242188,1.0,279.158203125,281.8470153808594,295.6267395019531,298.23193359375,293.1499938964844,293.1499938964844,279.45001220703125,41007.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016221523284912,1.0,0.0,0.0,3.4661757946014404,3.4661989212036133,8.01667795258254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.52099609375,0.0,1373.6922607421875,1895.4371337890625,0.0,2486.265380859375,0.8683276176452637,1.0,0.0,3.0,1.0,0.0
18174240,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.960797131061554,0.2250487208366394,0.2021810263395309,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9758321046829224,0.2360069304704666,0.2232006639242172,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9963304400444032,0.3169517815113067,0.1776827275753021,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9019625186920166,0.1900588124990463,0.1798309534788131,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8316067457199097,0.1484004110097885,0.6672431230545044,284.8784484863281,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3163757324219,284.8863525390625,1.0,0.3148748576641083,1.0,1.0,0.0,1.0,-1.7405238151550293,1.7405214309692385,2.455992216710001e-06,1.3405617475509644,0.8218453526496887,0.8218453526496887,0.0,36.40352630615234,45.0,39054.01953125,0.0,408.6012573242188,1.0,279.158203125,281.8470153808594,295.6267395019531,298.23193359375,293.1499938964844,293.1499938964844,279.45001220703125,41007.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016221523284912,1.0,0.0,0.0,3.4661757946014404,3.4661989212036133,8.01667795258254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.52099609375,0.0,1373.6922607421875,1895.4371337890625,0.0,2486.265380859375,0.8683276176452637,1.0,0.0,3.0,1.0,0.0
18174300,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9676764607429504,0.2266175746917724,0.2033906579017639,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9820073246955872,0.237580269575119,0.224527895450592,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9953265190124512,0.3227864503860473,0.1743145883083343,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9091477990150452,0.1915969252586364,0.1811496615409851,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8372840881347656,0.1495426148176193,0.6717548370361328,285.0137023925781,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.3362121582031,285.0287170410156,1.0,0.3159147500991821,1.0,1.0,0.0,1.0,-1.7465059757232666,1.746503472328186,2.472030701028416e-06,1.3450225591659546,0.9080049395561218,0.9080049395561218,0.0,36.05525207519531,45.0,38640.5546875,0.0,411.0552978515625,1.0,279.3974304199219,282.02130126953125,295.5422058105469,298.0096435546875,293.1499938964844,293.1499938964844,279.45001220703125,34942.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930041551589966,1.0,0.0,0.0,3.5028204917907715,3.502842903137207,8.187080879906716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.31884765625,0.0,1367.910888671875,1895.4371337890625,0.0,2407.643798828125,0.8742743134498596,1.0,0.0,3.0,1.0,0.0
18174360,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9662876725196838,0.2284116744995117,0.2049439400434494,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9806343913078308,0.2393470406532287,0.2261408865451812,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9961329698562622,0.3277055919170379,0.1769835501909256,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9080424904823304,0.1933007985353469,0.1827135533094406,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8363512754440308,0.1508539915084839,0.677396833896637,285.0376892089844,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.35528564453125,285.03594970703125,1.0,0.3190799355506897,1.0,1.0,0.0,1.0,-1.7621546983718872,1.7621521949768066,2.514974539735704e-06,1.3572266101837158,0.95226788520813,0.95226788520813,0.0,36.77272033691406,65.0,39021.62890625,0.0,422.4186096191406,1.0,279.4416198730469,282.0211486816406,295.5415954589844,298.0592346191406,293.1499938964844,293.1499938964844,279.1499938964844,32058.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894168496131897,1.0,0.0,0.0,3.617068290710449,3.617091178894043,8.729848559596576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.18115234375,0.0,1467.6148681640625,1895.4371337890625,0.0,2375.0859375,0.8951578736305237,1.0,0.0,3.0,1.0,0.0
