time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174420,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9384298920631408,0.2313050031661987,0.2078446894884109,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.954914927482605,0.2424573898315429,0.2293271720409393,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.3320022523403168,0.1975002139806747,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8839609026908875,0.1963773965835571,0.1858461499214172,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8162794709205627,0.1532106250524521,0.6890009045600891,284.9247741699219,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3662109375,284.9328308105469,1.0,0.330861359834671,1.0,1.0,0.0,1.0,-1.8117799758911133,1.8117772340774536,2.6543841613602126e-06,1.3961234092712402,0.8775284290313721,0.8775284290313721,0.0,41.20270919799805,85.0,40300.29296875,0.0,466.3362426757813,1.0,279.15802001953125,281.8440856933594,295.6061706542969,298.25982666015625,293.1499938964844,293.1499938964844,279.45001220703125,37247.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804247260093689,1.0,0.0,0.0,3.5824735164642334,3.5824971199035645,8.563657729609986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.4501953125,0.0,1468.4908447265625,1895.4371337890625,0.0,2510.3203125,0.8913717269897461,1.0,0.0,3.0,1.0,0.0
18174480,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9384298920631408,0.2313050031661987,0.2078446894884109,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.954914927482605,0.2424573898315429,0.2293271720409393,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.3320022523403168,0.1975002139806747,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8839609026908875,0.1963773965835571,0.1858461499214172,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8162794709205627,0.1532106250524521,0.6890009045600891,284.9247741699219,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3662109375,284.9328308105469,1.0,0.330861359834671,1.0,1.0,0.0,1.0,-1.8117799758911133,1.8117772340774536,2.6543841613602126e-06,1.3961234092712402,0.8775284290313721,0.8775284290313721,0.0,41.20270919799805,85.0,40300.29296875,0.0,466.3362426757813,1.0,279.15802001953125,281.8440856933594,295.6061706542969,298.25982666015625,293.1499938964844,293.1499938964844,279.45001220703125,37247.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804247260093689,1.0,0.0,0.0,3.5824735164642334,3.5824971199035645,8.563657729609986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.4501953125,0.0,1468.4908447265625,1895.4371337890625,0.0,2510.3203125,0.8913717269897461,1.0,0.0,3.0,1.0,0.0
18174540,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8924573659896851,0.234887883067131,0.2110621482133865,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.906908631324768,0.2460924237966537,0.2328199744224548,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.3297606110572815,0.2299750000238418,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8458694815635681,0.1998825222253799,0.1892552971839904,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7802823185920715,0.1557621210813522,0.7012431025505066,285.1214904785156,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3526916503906,285.1253967285156,1.0,0.3483129143714905,1.0,1.0,0.0,1.0,-1.8776057958602903,1.8776029348373413,2.846205461537465e-06,1.4476866722106934,1.0,1.0,0.0,49.50231170654297,103.0,40940.40625,0.0,535.8687744140625,1.0,279.4423217773437,282.0399475097656,295.535888671875,298.1583557128906,293.1499938964844,293.1499938964844,279.1499938964844,31917.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800618588924408,1.0,0.0,0.0,3.762686967849731,3.7627112865448,9.446902708987182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.0908203125,0.0,1630.7034912109375,1895.4371337890625,0.0,2477.08203125,0.9272310733795166,1.0,0.0,3.0,1.0,0.0
18174600,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8924573659896851,0.234887883067131,0.2110621482133865,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.906908631324768,0.2460924237966537,0.2328199744224548,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.3297606110572815,0.2299750000238418,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8458694815635681,0.1998825222253799,0.1892552971839904,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7802823185920715,0.1557621210813522,0.7012431025505066,285.1214904785156,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3526916503906,285.1253967285156,1.0,0.3483129143714905,1.0,1.0,0.0,1.0,-1.8776057958602903,1.8776029348373413,2.846205461537465e-06,1.4476866722106934,1.0,1.0,0.0,49.50231170654297,103.0,40940.40625,0.0,535.8687744140625,1.0,279.4423217773437,282.0399475097656,295.535888671875,298.1583557128906,293.1499938964844,293.1499938964844,279.1499938964844,31917.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800618588924408,1.0,0.0,0.0,3.762686967849731,3.7627112865448,9.446902708987182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.0908203125,0.0,1630.7034912109375,1895.4371337890625,0.0,2477.08203125,0.9272310733795166,1.0,0.0,3.0,1.0,0.0
18174660,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.832532525062561,0.2377726435661316,0.2145057618618011,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8448143005371094,0.2493057250976562,0.2366555780172348,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.92805278301239,0.3263833820819855,0.2293429374694824,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7908223867416382,0.2030319422483444,0.1930004507303238,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7293378114700317,0.1579310595989227,0.7145267724990845,284.94940185546875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3361511230469,284.9483337402344,1.0,0.3669084906578064,1.0,1.0,0.0,1.0,-1.905980944633484,1.905977964401245,2.9318625820451416e-06,1.470302939414978,0.969836950302124,0.969836950302124,0.0,65.12429809570312,91.0,42260.4765625,0.0,606.3779907226562,1.0,279.1556396484375,281.7900390625,295.587646484375,298.3736267089844,293.1499938964844,293.1499938964844,278.8500061035156,34374.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214532136917114,1.0,0.0,0.0,3.836733102798462,3.836758613586426,9.82237338575942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.5615234375,0.0,1738.230224609375,1895.4371337890625,0.0,2669.03759765625,0.945711076259613,1.0,0.0,3.0,1.0,0.0
18174720,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.832532525062561,0.2377726435661316,0.2145057618618011,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8448143005371094,0.2493057250976562,0.2366555780172348,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.92805278301239,0.3263833820819855,0.2293429374694824,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7908223867416382,0.2030319422483444,0.1930004507303238,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7293378114700317,0.1579310595989227,0.7145267724990845,284.94940185546875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3361511230469,284.9483337402344,1.0,0.3669084906578064,1.0,1.0,0.0,1.0,-1.905980944633484,1.905977964401245,2.9318625820451416e-06,1.470302939414978,0.969836950302124,0.969836950302124,0.0,65.12429809570312,91.0,42260.4765625,0.0,606.3779907226562,1.0,279.1556396484375,281.7900390625,295.587646484375,298.3736267089844,293.1499938964844,293.1499938964844,278.8500061035156,34374.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214532136917114,1.0,0.0,0.0,3.836733102798462,3.836758613586426,9.82237338575942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.5615234375,0.0,1738.230224609375,1895.4371337890625,0.0,2669.03759765625,0.945711076259613,1.0,0.0,3.0,1.0,0.0
18174780,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8151046633720398,0.2400091141462326,0.2168023586273193,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8274438381195068,0.2520046234130859,0.2395171374082565,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.900413990020752,0.3257113695144653,0.2287030667066574,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7738493084907532,0.2057375907897949,0.1958680748939514,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.714579701423645,0.1597467213869094,0.7241053581237793,284.8617553710937,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3297119140625,284.870849609375,1.0,0.3755346834659576,1.0,1.0,0.0,1.0,-1.9264535903930664,1.926450490951538,2.99423618344008e-06,1.4863855838775637,0.8575986623764038,0.8575986623764038,0.0,72.55461120605469,79.0,42793.01953125,0.0,645.8713989257812,1.0,278.85723876953125,281.6474304199219,295.5411376953125,298.3834228515625,293.1499938964844,293.1499938964844,279.1499938964844,40872.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369070291519165,1.0,0.0,0.0,3.659076452255249,3.659101247787476,8.9338004727324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.1982421875,0.0,1579.841064453125,1895.4371337890625,0.0,2812.831787109375,0.9111711978912354,1.0,0.0,3.0,1.0,0.0
18174840,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8151046633720398,0.2400091141462326,0.2168023586273193,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8274438381195068,0.2520046234130859,0.2395171374082565,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.900413990020752,0.3257113695144653,0.2287030667066574,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7738493084907532,0.2057375907897949,0.1958680748939514,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.714579701423645,0.1597467213869094,0.7241053581237793,284.8617553710937,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3297119140625,284.870849609375,1.0,0.3755346834659576,1.0,1.0,0.0,1.0,-1.9264535903930664,1.926450490951538,2.99423618344008e-06,1.4863855838775637,0.8575986623764038,0.8575986623764038,0.0,72.55461120605469,79.0,42793.01953125,0.0,645.8713989257812,1.0,278.85723876953125,281.6474304199219,295.5411376953125,298.3834228515625,293.1499938964844,293.1499938964844,279.1499938964844,40872.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369070291519165,1.0,0.0,0.0,3.659076452255249,3.659101247787476,8.9338004727324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.1982421875,0.0,1579.841064453125,1895.4371337890625,0.0,2812.831787109375,0.9111711978912354,1.0,0.0,3.0,1.0,0.0
18174900,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8149562478065491,0.2416070997714996,0.2180237770080566,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8273836970329285,0.2536824941635132,0.2409475147724151,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.898751974105835,0.3263613879680633,0.228888913989067,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7741062641143799,0.2073601335287094,0.1972774416208267,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.714614987373352,0.1608757376670837,0.7287101745605469,285.0121154785156,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3324279785156,285.0252380371094,1.0,0.3774889409542084,1.0,1.0,0.0,1.0,-1.937080144882202,1.9370770454406736,3.026806780326297e-06,1.4946638345718384,0.9514166116714478,0.9514166116714478,0.0,73.41230773925781,79.0,42377.71484375,0.0,656.81005859375,1.0,279.10223388671875,281.8316345214844,295.4426574707031,298.1421203613281,293.1499938964844,293.1499938964844,279.1499938964844,35100.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295108675956726,1.0,0.0,0.0,3.6941304206848153,3.694154739379883,9.105792173613736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.927734375,0.0,1576.0091552734375,1895.4371337890625,0.0,2743.892578125,0.9168224930763244,1.0,0.0,3.0,1.0,0.0
18174960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8195796012878418,0.243483155965805,0.2195767015218734,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8319506049156189,0.2555926740169525,0.2426233887672424,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9029285311698914,0.3274981379508972,0.2295098900794983,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7790864706039429,0.209184318780899,0.1988837271928787,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7187931537628174,0.1621845066547393,0.7340534925460815,285.0372009277344,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.338134765625,285.035888671875,1.0,0.3783516883850097,1.0,1.0,0.0,1.0,-1.95004677772522,1.950043797492981,3.0668452382087708e-06,1.5047821998596191,0.9957965016365052,0.9957965016365052,0.0,72.70457458496094,67.0,42671.2890625,0.0,664.4756469726562,1.0,279.1432189941406,281.83770751953125,295.4330749511719,298.1804504394531,293.1499938964844,293.1499938964844,278.8500061035156,32781.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267585039138794,1.0,0.0,0.0,3.786437511444092,3.7864623069763184,9.566539347360958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.52783203125,0.0,1665.3472900390625,1895.4371337890625,0.0,2718.29150390625,0.9338021874427797,1.0,0.0,3.0,1.0,0.0
18175020,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8364231586456299,0.2464950531721115,0.2222976088523864,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8494094610214233,0.2589620649814605,0.2457468807697296,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9227502346038818,0.3293018937110901,0.2307295054197311,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7974757552146912,0.2124817073345184,0.2019143849611282,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7338341474533081,0.1645677387714386,0.7441936731338501,284.899658203125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.34295654296875,284.904296875,1.0,0.3774811923503876,1.0,1.0,0.0,1.0,-1.9743499755859373,1.9743468761444087,3.142807372569223e-06,1.523829221725464,0.8971734642982483,0.8971734642982483,0.0,68.56289672851562,55.0,43560.1796875,0.0,669.5953979492188,1.0,278.8569030761719,281.642333984375,295.4765625,298.3431091308594,293.1499938964844,293.1499938964844,279.1499938964844,37957.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400242328643799,1.0,0.0,0.0,3.735130548477173,3.7351558208465576,9.309039228355688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.17626953125,0.0,1644.9493408203125,1895.4371337890625,0.0,2841.94140625,0.925582468509674,1.0,0.0,3.0,1.0,0.0
18175080,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8364231586456299,0.2464950531721115,0.2222976088523864,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8494094610214233,0.2589620649814605,0.2457468807697296,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9227502346038818,0.3293018937110901,0.2307295054197311,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7974757552146912,0.2124817073345184,0.2019143849611282,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7338341474533081,0.1645677387714386,0.7441936731338501,284.899658203125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.34295654296875,284.904296875,1.0,0.3774811923503876,1.0,1.0,0.0,1.0,-1.9743499755859373,1.9743468761444087,3.142807372569223e-06,1.523829221725464,0.8971734642982483,0.8971734642982483,0.0,68.56289672851562,55.0,43560.1796875,0.0,669.5953979492188,1.0,278.8569030761719,281.642333984375,295.4765625,298.3431091308594,293.1499938964844,293.1499938964844,279.1499938964844,37957.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400242328643799,1.0,0.0,0.0,3.735130548477173,3.7351558208465576,9.309039228355688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.17626953125,0.0,1644.9493408203125,1895.4371337890625,0.0,2841.94140625,0.925582468509674,1.0,0.0,3.0,1.0,0.0
18175140,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8674713373184204,0.2502712309360504,0.2251175194978714,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8819199800491333,0.2629020810127258,0.2489368766546249,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9604341983795166,0.3320532739162445,0.2321725785732269,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8279695510864258,0.2162659466266632,0.204993262887001,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7609105706214905,0.1673643589019775,0.7545244097709656,285.0666198730469,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.35333251953125,285.0676574707031,1.0,0.3741929829120636,1.0,1.0,0.0,1.0,-1.9993993043899536,1.999396085739136,3.2220086723100394e-06,1.5433433055877686,1.0,1.0,0.0,61.48135757446289,43.0,43362.078125,0.0,665.3578491210938,1.0,279.1431884765625,281.835693359375,295.39337158203125,298.17999267578125,293.1499938964844,293.1499938964844,278.8500061035156,33377.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323964476585388,1.0,0.0,0.0,3.8470778465271,3.847103357315064,9.875411706161683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.32470703125,0.0,1743.0009765625,1895.4371337890625,0.0,2770.765625,0.947516918182373,1.0,0.0,3.0,1.0,0.0
18175200,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8674713373184204,0.2502712309360504,0.2251175194978714,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8819199800491333,0.2629020810127258,0.2489368766546249,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9604341983795166,0.3320532739162445,0.2321725785732269,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8279695510864258,0.2162659466266632,0.204993262887001,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7609105706214905,0.1673643589019775,0.7545244097709656,285.0666198730469,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.35333251953125,285.0676574707031,1.0,0.3741929829120636,1.0,1.0,0.0,1.0,-1.9993993043899536,1.999396085739136,3.2220086723100394e-06,1.5433433055877686,1.0,1.0,0.0,61.48135757446289,43.0,43362.078125,0.0,665.3578491210938,1.0,279.1431884765625,281.835693359375,295.39337158203125,298.17999267578125,293.1499938964844,293.1499938964844,278.8500061035156,33377.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323964476585388,1.0,0.0,0.0,3.8470778465271,3.847103357315064,9.875411706161683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.32470703125,0.0,1743.0009765625,1895.4371337890625,0.0,2770.765625,0.947516918182373,1.0,0.0,3.0,1.0,0.0
18175260,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.916598379611969,0.2535586357116699,0.2279615700244903,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9343523979187012,0.2665821611881256,0.2522198259830475,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.3345513045787811,0.2304764837026596,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8721352219581604,0.2198577523231506,0.2081671059131622,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.803467869758606,0.1700576990842819,0.765411913394928,284.9127502441406,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3594055175781,284.9140319824219,1.0,0.3693023025989532,1.0,1.0,0.0,1.0,-2.020270109176636,2.0202670097351074,3.2894899959501345e-06,1.5600380897521973,0.9377314448356628,0.9377314448356628,0.0,53.217864990234375,31.0,44392.98046875,0.0,653.994140625,1.0,278.8557434082031,281.6150207519531,295.4376220703125,298.3565979003906,293.1499938964844,293.1499938964844,278.54998779296875,36592.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471523523330688,1.0,0.0,0.0,3.846257925033569,3.8462839126586914,9.871203019429231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.02880859375,0.0,1767.3424072265625,1895.4371337890625,0.0,2908.6064453125,0.9494226574897766,1.0,0.0,3.0,1.0,0.0
18175320,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.916598379611969,0.2535586357116699,0.2279615700244903,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9343523979187012,0.2665821611881256,0.2522198259830475,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.3345513045787811,0.2304764837026596,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8721352219581604,0.2198577523231506,0.2081671059131622,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.803467869758606,0.1700576990842819,0.765411913394928,284.9127502441406,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3594055175781,284.9140319824219,1.0,0.3693023025989532,1.0,1.0,0.0,1.0,-2.020270109176636,2.0202670097351074,3.2894899959501345e-06,1.5600380897521973,0.9377314448356628,0.9377314448356628,0.0,53.217864990234375,31.0,44392.98046875,0.0,653.994140625,1.0,278.8557434082031,281.6150207519531,295.4376220703125,298.3565979003906,293.1499938964844,293.1499938964844,278.54998779296875,36592.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471523523330688,1.0,0.0,0.0,3.846257925033569,3.8462839126586914,9.871203019429231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.02880859375,0.0,1767.3424072265625,1895.4371337890625,0.0,2908.6064453125,0.9494226574897766,1.0,0.0,3.0,1.0,0.0
18175380,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9671833515167236,0.2564021050930023,0.2302812933921814,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9825865626335144,0.2698990106582641,0.2551209926605224,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.3423438966274261,0.2014587819576263,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9184511303901672,0.2231295555830001,0.2110311985015869,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8419214487075806,0.1724815517663955,0.7752213478088379,284.8553771972656,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3669738769531,284.8634033203125,1.0,0.3615859746932983,1.0,1.0,0.0,1.0,-2.008281707763672,2.0082783699035645,3.25091605191119e-06,1.5506350994110107,0.8283236026763916,0.8283236026763916,0.0,46.78174209594727,51.0,44150.20703125,0.0,622.1173706054688,1.0,278.55780029296875,281.5108947753906,295.3935852050781,298.32684326171875,293.1499938964844,293.1499938964844,278.8500061035156,42928.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569896817207336,1.0,0.0,0.0,3.5681047439575195,3.568129301071167,8.495100018990343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.40771484375,0.0,1494.6300048828125,1895.4371337890625,0.0,3000.775390625,0.8933035135269165,1.0,0.0,3.0,1.0,0.0
18175440,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9671833515167236,0.2564021050930023,0.2302812933921814,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9825865626335144,0.2698990106582641,0.2551209926605224,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.3423438966274261,0.2014587819576263,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9184511303901672,0.2231295555830001,0.2110311985015869,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8419214487075806,0.1724815517663955,0.7752213478088379,284.8553771972656,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3669738769531,284.8634033203125,1.0,0.3615859746932983,1.0,1.0,0.0,1.0,-2.008281707763672,2.0082783699035645,3.25091605191119e-06,1.5506350994110107,0.8283236026763916,0.8283236026763916,0.0,46.78174209594727,51.0,44150.20703125,0.0,622.1173706054688,1.0,278.55780029296875,281.5108947753906,295.3935852050781,298.32684326171875,293.1499938964844,293.1499938964844,278.8500061035156,42928.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569896817207336,1.0,0.0,0.0,3.5681047439575195,3.568129301071167,8.495100018990343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.40771484375,0.0,1494.6300048828125,1895.4371337890625,0.0,3000.775390625,0.8933035135269165,1.0,0.0,3.0,1.0,0.0
18175500,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9790493845939636,0.2583310604095459,0.231731966137886,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9930561184883118,0.2719217240810394,0.256798505783081,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.3490383327007293,0.1947125345468521,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9328177571296692,0.2250701487064361,0.2126607596874237,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8526545166969299,0.1739414483308792,0.7809239029884338,284.99578857421875,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.3876953125,285.00762939453125,1.0,0.3618606626987457,1.0,1.0,0.0,1.0,-2.0127148628234863,2.012711524963379,3.264614861109294e-06,1.553757905960083,0.911613941192627,0.911613941192627,0.0,45.64305114746094,51.0,43606.49609375,0.0,621.6465454101562,1.0,278.79986572265625,281.68951416015625,295.3007202148437,298.0762634277344,293.1499938964844,293.1499938964844,278.8500061035156,36199.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472946286201477,1.0,0.0,0.0,3.5913684368133545,3.591392040252685,8.606235724073485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.294921875,0.0,1470.3765869140625,1895.4371337890625,0.0,2909.938720703125,0.894970715045929,1.0,0.0,3.0,1.0,0.0
18175560,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9824715852737428,0.2604914903640747,0.2335938513278961,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.99597430229187,0.2741487920284271,0.2588216364383697,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.35533207654953,0.1939058899879455,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.937467873096466,0.2271890342235565,0.2145918756723404,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8561892509460449,0.1755736619234085,0.7879032492637634,285.01708984375,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.4146728515625,285.0165100097656,1.0,0.3643302619457245,1.0,1.0,0.0,1.0,-2.027101516723633,2.0270981788635254,3.31073829329398e-06,1.564844012260437,0.9470967054367064,0.9470967054367064,0.0,45.87283706665039,71.0,43915.7265625,0.0,633.6206665039062,1.0,278.8424072265625,281.6954650878906,295.2974548339844,298.115966796875,293.1499938964844,293.1499938964844,278.54998779296875,33407.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426713943481445,1.0,0.0,0.0,3.679087638854981,3.67911148071289,9.031784315993718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.615234375,0.0,1546.22119140625,1895.4371337890625,0.0,2866.68408203125,0.9100439548492432,1.0,0.0,3.0,1.0,0.0
18175620,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9666399359703064,0.2640874683856964,0.2370866686105728,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9822731614112854,0.2781467139720917,0.2628150880336761,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9990000128746032,0.3629997074604034,0.2078536301851272,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.919761598110199,0.2310473620891571,0.2184405624866485,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8428539037704468,0.1785964965820312,0.8022795915603638,284.93096923828125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.43707275390625,284.9376525878906,1.0,0.3748694956302643,1.0,1.0,0.0,1.0,-2.074715137481689,2.074711561203003,3.466314865363529e-06,1.6017996072769165,0.8833150863647461,0.8833150863647461,0.0,49.78389358520508,91.0,45124.984375,0.0,685.4905395507812,1.0,278.5577697753906,281.5374755859375,295.3574523925781,298.3040466308594,293.1499938964844,293.1499938964844,278.8500061035156,37562.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538426756858826,1.0,0.0,0.0,3.6173253059387207,3.61734938621521,8.731089451430307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.724609375,0.0,1508.70556640625,1895.4371337890625,0.0,2971.2744140625,0.8996856808662415,1.0,0.0,3.0,1.0,0.0
18175680,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9666399359703064,0.2640874683856964,0.2370866686105728,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9822731614112854,0.2781467139720917,0.2628150880336761,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9990000128746032,0.3629997074604034,0.2078536301851272,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.919761598110199,0.2310473620891571,0.2184405624866485,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8428539037704468,0.1785964965820312,0.8022795915603638,284.93096923828125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.43707275390625,284.9376525878906,1.0,0.3748694956302643,1.0,1.0,0.0,1.0,-2.074715137481689,2.074711561203003,3.466314865363529e-06,1.6017996072769165,0.8833150863647461,0.8833150863647461,0.0,49.78389358520508,91.0,45124.984375,0.0,685.4905395507812,1.0,278.5577697753906,281.5374755859375,295.3574523925781,298.3040466308594,293.1499938964844,293.1499938964844,278.8500061035156,37562.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538426756858826,1.0,0.0,0.0,3.6173253059387207,3.61734938621521,8.731089451430307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.724609375,0.0,1508.70556640625,1895.4371337890625,0.0,2971.2744140625,0.8996856808662415,1.0,0.0,3.0,1.0,0.0
18175740,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.928628146648407,0.2685775756835937,0.2410506159067154,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.9470513463020324,0.2827470302581787,0.2671757638454437,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9990000128746032,0.3643033504486084,0.2356503158807754,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8855054974555969,0.2353753447532653,0.2225902825593948,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8152683973312378,0.181944265961647,0.8178289532661438,285.11474609375,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4291381835937,285.11846923828125,1.0,0.3912705183029175,1.0,1.0,0.0,1.0,-2.1417415142059326,2.141737937927246,3.691929123306181e-06,1.653842568397522,1.0,1.0,0.0,57.65916061401367,109.0,45722.3359375,0.0,770.977783203125,1.0,278.8425598144531,281.7264709472656,295.3026123046875,298.2129211425781,293.1499938964844,293.1499938964844,278.54998779296875,32316.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848895251750946,1.0,0.0,0.0,3.785190582275391,3.785215377807617,9.560239959682804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.21630859375,0.0,1660.262451171875,1895.4371337890625,0.0,2924.924072265625,0.9327467083930968,1.0,0.0,3.0,1.0,0.0
18175800,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.928628146648407,0.2685775756835937,0.2410506159067154,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.9470513463020324,0.2827470302581787,0.2671757638454437,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9990000128746032,0.3643033504486084,0.2356503158807754,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8855054974555969,0.2353753447532653,0.2225902825593948,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8152683973312378,0.181944265961647,0.8178289532661438,285.11474609375,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4291381835937,285.11846923828125,1.0,0.3912705183029175,1.0,1.0,0.0,1.0,-2.1417415142059326,2.141737937927246,3.691929123306181e-06,1.653842568397522,1.0,1.0,0.0,57.65916061401367,109.0,45722.3359375,0.0,770.977783203125,1.0,278.8425598144531,281.7264709472656,295.3026123046875,298.2129211425781,293.1499938964844,293.1499938964844,278.54998779296875,32316.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848895251750946,1.0,0.0,0.0,3.785190582275391,3.785215377807617,9.560239959682804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.21630859375,0.0,1660.262451171875,1895.4371337890625,0.0,2924.924072265625,0.9327467083930968,1.0,0.0,3.0,1.0,0.0
18175860,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8738590478897095,0.2724746465682983,0.2452834099531173,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.889212965965271,0.2869623005390167,0.2718477249145508,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9677997827529908,0.3602977395057678,0.2531380355358124,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8378617167472839,0.2393531650304794,0.2270200550556183,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7702754139900208,0.1849564015865326,0.83444744348526,284.9843139648437,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4006652832031,284.9813842773437,1.0,0.4100644290447235,1.0,1.0,0.0,1.0,-2.194014072418213,2.194010257720948,3.873928108077962e-06,1.694857835769653,1.0,1.0,0.0,71.54969024658203,127.0,47557.5546875,0.0,872.0126953125,1.0,278.55645751953125,281.4979248046875,295.3651733398437,298.4656677246094,293.1499938964844,293.1499938964844,278.25,33756.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681964874267578,1.0,0.0,0.0,3.869804620742798,3.86983060836792,9.992436389438808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.27099609375,0.0,1773.94189453125,1895.4371337890625,0.0,3105.891845703125,0.9530670046806335,1.0,0.0,3.0,1.0,0.0
18175920,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8738590478897095,0.2724746465682983,0.2452834099531173,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.889212965965271,0.2869623005390167,0.2718477249145508,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9677997827529908,0.3602977395057678,0.2531380355358124,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8378617167472839,0.2393531650304794,0.2270200550556183,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7702754139900208,0.1849564015865326,0.83444744348526,284.9843139648437,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4006652832031,284.9813842773437,1.0,0.4100644290447235,1.0,1.0,0.0,1.0,-2.194014072418213,2.194010257720948,3.873928108077962e-06,1.694857835769653,1.0,1.0,0.0,71.54969024658203,127.0,47557.5546875,0.0,872.0126953125,1.0,278.55645751953125,281.4979248046875,295.3651733398437,298.4656677246094,293.1499938964844,293.1499938964844,278.25,33756.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681964874267578,1.0,0.0,0.0,3.869804620742798,3.86983060836792,9.992436389438808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.27099609375,0.0,1773.94189453125,1895.4371337890625,0.0,3105.891845703125,0.9530670046806335,1.0,0.0,3.0,1.0,0.0
18175980,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.829822301864624,0.275547981262207,0.2487439960241317,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8434696197509766,0.2905169725418091,0.2759351432323456,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.905436873435974,0.3584308922290802,0.2518212497234344,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7965084314346313,0.2427245676517486,0.2309352606534958,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7324554920196533,0.1874293386936187,0.848980188369751,284.8824462890625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3930053710937,284.888671875,1.0,0.4287522435188293,1.0,1.0,0.0,1.0,-2.228400230407715,2.22839617729187,3.995862243755255e-06,1.7216333150863647,0.8989802002906799,0.8989802002906799,0.0,89.03034973144531,115.0,48558.7734375,0.0,969.5125732421876,1.0,278.256103515625,281.32769775390625,295.3402709960937,298.5262145996094,293.1499938964844,293.1499938964844,278.54998779296875,38739.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842406272888184,1.0,0.0,0.0,3.774259090423584,3.774284839630127,9.505100138085254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.01025390625,0.0,1697.0494384765625,1895.4371337890625,0.0,3256.307861328125,0.9351640343666076,1.0,0.0,3.0,1.0,0.0
18176040,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.829822301864624,0.275547981262207,0.2487439960241317,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8434696197509766,0.2905169725418091,0.2759351432323456,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.905436873435974,0.3584308922290802,0.2518212497234344,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7965084314346313,0.2427245676517486,0.2309352606534958,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7324554920196533,0.1874293386936187,0.848980188369751,284.8824462890625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3930053710937,284.888671875,1.0,0.4287522435188293,1.0,1.0,0.0,1.0,-2.228400230407715,2.22839617729187,3.995862243755255e-06,1.7216333150863647,0.8989802002906799,0.8989802002906799,0.0,89.03034973144531,115.0,48558.7734375,0.0,969.5125732421876,1.0,278.256103515625,281.32769775390625,295.3402709960937,298.5262145996094,293.1499938964844,293.1499938964844,278.54998779296875,38739.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842406272888184,1.0,0.0,0.0,3.774259090423584,3.774284839630127,9.505100138085254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.01025390625,0.0,1697.0494384765625,1895.4371337890625,0.0,3256.307861328125,0.9351640343666076,1.0,0.0,3.0,1.0,0.0
18176100,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8216444849967957,0.2775223553180694,0.25043785572052,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8351207375526428,0.2925795316696167,0.2778782248497009,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8935325145721436,0.3588632941246032,0.2518854141235351,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7881547212600708,0.2446363121271133,0.2327686101198196,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.725501298904419,0.1888258606195449,0.8555439710617065,285.0298767089844,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.3951721191406,285.0401611328125,1.0,0.4339232444763183,1.0,1.0,0.0,1.0,-2.2429308891296387,2.242926836013794,4.047903075843351e-06,1.732894778251648,0.9972994923591614,0.9972994923591614,0.0,93.96121978759766,115.0,48152.55078125,0.0,1003.013427734375,1.0,278.5048828125,281.5099182128906,295.25555419921875,298.299560546875,293.1499938964844,293.1499938964844,278.54998779296875,34413.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782879114151001,1.0,0.0,0.0,3.814544439315796,3.8145697116851807,9.70909241004847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.1171875,0.0,1711.646484375,1895.4371337890625,0.0,3200.53369140625,0.9429106712341307,1.0,0.0,3.0,1.0,0.0
18176160,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8203406929969788,0.279818058013916,0.2524485886096954,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8337277770042419,0.2948980629444122,0.2800329923629761,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8902761936187744,0.3599655926227569,0.2524996995925903,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7869280576705933,0.2467698007822036,0.2347625344991684,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7244106531143188,0.1904111951589584,0.8626053333282471,285.062744140625,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.400390625,285.0646057128906,1.0,0.4374909698963165,1.0,1.0,0.0,1.0,-2.259546995162964,2.259542942047119,4.1078246795223095e-06,1.74575674533844,1.0,1.0,0.0,96.05714416503906,103.0,48436.0390625,0.0,1028.1861572265625,1.0,278.54345703125,281.5301208496094,295.25360107421875,298.3489685058594,293.1499938964844,293.1499938964844,278.25,33804.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766993880271912,1.0,0.0,0.0,3.873865127563477,3.87389087677002,1.0013416158471955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.6220703125,0.0,1779.3470458984375,1895.4371337890625,0.0,3185.64111328125,0.9539862275123596,1.0,0.0,3.0,1.0,0.0
18176220,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.826716959476471,0.2836596667766571,0.2560582160949707,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8402662873268127,0.2990676462650299,0.2840599119663238,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8952574729919434,0.3619854152202606,0.2539176642894745,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7941000461578369,0.2506542801856994,0.2384994029998779,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7302152514457703,0.1933177262544632,0.8758079409599304,284.92889404296875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4033508300781,284.9315795898437,1.0,0.4408734738826751,1.0,1.0,0.0,1.0,-2.290775775909424,2.290771484375,4.221887138555758e-06,1.7700318098068235,0.9560447335243224,0.9560447335243224,0.0,95.6839370727539,91.0,49747.84765625,0.0,1059.56689453125,1.0,278.2552795410156,281.3197631835937,295.305908203125,298.5443420410156,293.1499938964844,293.1499938964844,278.1499938964844,36210.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899067640304565,1.0,0.0,0.0,3.879158735275269,3.8791849613189697,1.0040801043942338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.1875,0.0,1805.0533447265625,1895.4371337890625,0.0,3309.33544921875,0.9567580223083496,1.0,0.0,3.0,1.0,0.0
