time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176280,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.826716959476471,0.2836596667766571,0.2560582160949707,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8402662873268127,0.2990676462650299,0.2840599119663238,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8952574729919434,0.3619854152202606,0.2539176642894745,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7941000461578369,0.2506542801856994,0.2384994029998779,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7302152514457703,0.1933177262544632,0.8758079409599304,284.92889404296875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4033508300781,284.9315795898437,1.0,0.4408734738826751,1.0,1.0,0.0,1.0,-2.290775775909424,2.290771484375,4.221887138555758e-06,1.7700318098068235,0.9560447335243224,0.9560447335243224,0.0,95.6839370727539,91.0,49747.84765625,0.0,1059.56689453125,1.0,278.2552795410156,281.3197631835937,295.305908203125,298.5443420410156,293.1499938964844,293.1499938964844,278.1499938964844,36210.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899067640304565,1.0,0.0,0.0,3.879158735275269,3.8791849613189697,1.0040801043942338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.1875,0.0,1805.0533447265625,1895.4371337890625,0.0,3309.33544921875,0.9567580223083496,1.0,0.0,3.0,1.0,0.0
18176340,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8421746492385864,0.2875054478645324,0.2592008709907532,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8565443754196167,0.3032281398773193,0.2876943349838257,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9119516015052797,0.364313930273056,0.2552677392959595,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8107797503471375,0.2545247972011566,0.2418763041496276,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7440460324287415,0.1962210237979889,0.8875623345375061,284.9347229003906,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4058837890625,284.9378662109375,1.0,0.4406915009021759,1.0,1.0,0.0,1.0,-2.318714141845703,2.31870985031128,4.325180725572864e-06,1.7916648387908936,0.941699206829071,0.941699206829071,0.0,91.06157684326172,79.0,50343.19921875,0.0,1071.319580078125,1.0,278.1521911621094,281.2804870605469,295.2796936035156,298.5426025390625,293.1499938964844,293.1499938964844,278.1499938964844,36770.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953856825828552,1.0,0.0,0.0,3.8447165489196777,3.8447425365448,9.86329268926056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.802734375,0.0,1766.85205078125,1895.4371337890625,0.0,3360.535400390625,0.9497172832489014,1.0,0.0,3.0,1.0,0.0
18176400,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8421746492385864,0.2875054478645324,0.2592008709907532,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8565443754196167,0.3032281398773193,0.2876943349838257,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9119516015052797,0.364313930273056,0.2552677392959595,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8107797503471375,0.2545247972011566,0.2418763041496276,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7440460324287415,0.1962210237979889,0.8875623345375061,284.9347229003906,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4058837890625,284.9378662109375,1.0,0.4406915009021759,1.0,1.0,0.0,1.0,-2.318714141845703,2.31870985031128,4.325180725572864e-06,1.7916648387908936,0.941699206829071,0.941699206829071,0.0,91.06157684326172,79.0,50343.19921875,0.0,1071.319580078125,1.0,278.1521911621094,281.2804870605469,295.2796936035156,298.5426025390625,293.1499938964844,293.1499938964844,278.1499938964844,36770.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953856825828552,1.0,0.0,0.0,3.8447165489196777,3.8447425365448,9.86329268926056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.802734375,0.0,1766.85205078125,1895.4371337890625,0.0,3360.535400390625,0.9497172832489014,1.0,0.0,3.0,1.0,0.0
18176460,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8685711026191711,0.2915289402008056,0.2624866068363189,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8842046856880188,0.3074493706226349,0.2913632988929748,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.943471610546112,0.3669151365756988,0.2568183541297912,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8355932831764221,0.2583962380886078,0.2452341318130493,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7673618793487549,0.1990744769573211,0.8990157842636108,284.9738464355469,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.409423828125,284.97528076171875,1.0,0.4383966028690338,1.0,1.0,0.0,1.0,-2.3467257022857666,2.346721172332764,4.430075932759792e-06,1.813360929489136,0.9720932841300964,0.9720932841300964,0.0,83.53072357177734,67.0,50837.79296875,0.0,1071.7030029296875,1.0,278.1498718261719,281.2912902832031,295.26324462890625,298.5378112792969,293.1499938964844,293.1499938964844,278.1499938964844,35322.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968029618263245,1.0,0.0,0.0,3.867765903472901,3.8677918910980233,9.981908988265786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.00830078125,0.0,1783.835205078125,1895.4371337890625,0.0,3373.764892578125,0.9539143443107604,1.0,0.0,3.0,1.0,0.0
18176520,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8685711026191711,0.2915289402008056,0.2624866068363189,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8842046856880188,0.3074493706226349,0.2913632988929748,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.943471610546112,0.3669151365756988,0.2568183541297912,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8355932831764221,0.2583962380886078,0.2452341318130493,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7673618793487549,0.1990744769573211,0.8990157842636108,284.9738464355469,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.409423828125,284.97528076171875,1.0,0.4383966028690338,1.0,1.0,0.0,1.0,-2.3467257022857666,2.346721172332764,4.430075932759792e-06,1.813360929489136,0.9720932841300964,0.9720932841300964,0.0,83.53072357177734,67.0,50837.79296875,0.0,1071.7030029296875,1.0,278.1498718261719,281.2912902832031,295.26324462890625,298.5378112792969,293.1499938964844,293.1499938964844,278.1499938964844,35322.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968029618263245,1.0,0.0,0.0,3.867765903472901,3.8677918910980233,9.981908988265786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.00830078125,0.0,1783.835205078125,1895.4371337890625,0.0,3373.764892578125,0.9539143443107604,1.0,0.0,3.0,1.0,0.0
18176580,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9076129794120787,0.2953182756900787,0.2655624151229858,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9259626865386964,0.311392068862915,0.2947524785995483,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9831544756889344,0.3693087995052337,0.2582346498966217,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8713017702102661,0.2619519233703613,0.2482699751853943,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8014465570449829,0.2015753239393234,0.908754289150238,284.9901428222656,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4100646972656,284.9908447265625,1.0,0.4346287846565246,1.0,1.0,0.0,1.0,-2.371541738510132,2.371537208557129,4.524100404523779e-06,1.832578420639038,1.0,1.0,0.0,74.51467895507812,55.0,51372.25390625,0.0,1062.4964599609375,1.0,278.1499938964844,281.2844543457031,295.2676086425781,298.57232666015625,293.1499938964844,293.1499938964844,278.1499938964844,34690.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991483449935913,1.0,0.0,0.0,3.9179000854492174,3.917926549911499,1.0242358712275743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.57666015625,0.0,1841.632080078125,1895.4371337890625,0.0,3395.64453125,0.9647268652915956,1.0,0.0,3.0,1.0,0.0
18176640,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9076129794120787,0.2953182756900787,0.2655624151229858,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9259626865386964,0.311392068862915,0.2947524785995483,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9831544756889344,0.3693087995052337,0.2582346498966217,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8713017702102661,0.2619519233703613,0.2482699751853943,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8014465570449829,0.2015753239393234,0.908754289150238,284.9901428222656,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4100646972656,284.9908447265625,1.0,0.4346287846565246,1.0,1.0,0.0,1.0,-2.371541738510132,2.371537208557129,4.524100404523779e-06,1.832578420639038,1.0,1.0,0.0,74.51467895507812,55.0,51372.25390625,0.0,1062.4964599609375,1.0,278.1499938964844,281.2844543457031,295.2676086425781,298.57232666015625,293.1499938964844,293.1499938964844,278.1499938964844,34690.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991483449935913,1.0,0.0,0.0,3.9179000854492174,3.917926549911499,1.0242358712275743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.57666015625,0.0,1841.632080078125,1895.4371337890625,0.0,3395.64453125,0.9647268652915956,1.0,0.0,3.0,1.0,0.0
18176700,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9346972107887268,0.2971497774124145,0.2670328617095947,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.953376531600952,0.3132897615432739,0.2963664531707763,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.3705223798751831,0.2567102313041687,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8944495320320129,0.2636466324329376,0.2496978640556335,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8216237425804138,0.2027317583560943,0.9131464958190918,284.9970092773437,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.40972900390625,284.9978332519531,1.0,0.4322971999645233,1.0,1.0,0.0,1.0,-2.3813681602478027,2.3813636302948,4.561754849419231e-06,1.84026300907135,1.0,1.0,0.0,69.88447570800781,55.0,51583.6640625,0.0,1054.05224609375,1.0,278.1499938964844,281.2816467285156,295.27081298828125,298.59014892578125,293.1499938964844,293.1499938964844,278.1499938964844,34929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005634188652039,1.0,0.0,0.0,3.937092304229736,3.937119007110596,1.0342951100028586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.6064453125,0.0,1868.006103515625,1895.4371337890625,0.0,3408.8359375,0.9690565466880798,1.0,0.0,3.0,1.0,0.0
18176760,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9548487067222596,0.2989034354686737,0.2685191631317138,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9720550179481506,0.3151078224182129,0.2979916334152221,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.3730964362621307,0.2438853681087494,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9126264452934264,0.2652562856674194,0.2511306703090668,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8360838294029236,0.2038008868694305,0.9175341725349426,284.9928283691406,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4101257324219,284.99188232421875,1.0,0.429077535867691,1.0,1.0,0.0,1.0,-2.377225637435913,2.377220869064331,4.545893716567662e-06,1.83704137802124,1.0,1.0,0.0,66.60763549804688,73.0,51585.35546875,0.0,1036.0367431640625,1.0,278.1499938964844,281.2720947265625,295.2723388671875,298.5992126464844,293.1499938964844,293.1499938964844,278.1499938964844,35175.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017971158027648,1.0,0.0,0.0,3.950406312942505,3.950433015823364,1.0413021982458304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.65576171875,0.0,1887.09228515625,1895.4371337890625,0.0,3420.330322265625,0.9722466468811036,1.0,0.0,3.0,1.0,0.0
18176820,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9617205262184144,0.3023615777492523,0.2715976536273956,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9781748056411744,0.3186917304992676,0.3013545870780945,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.3803624212741852,0.2417161762714386,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.91985821723938,0.2684056758880615,0.2540950179100036,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8410748243331909,0.2058584988117218,0.9267640113830566,285.0086975097656,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4118957519531,285.0111083984375,1.0,0.432482898235321,1.0,1.0,0.0,1.0,-2.395526885986328,2.395522356033325,4.615519628714537e-06,1.8509169816970823,1.0,1.0,0.0,66.65689086914062,91.0,51919.47265625,0.0,1056.8387451171875,1.0,278.1499938964844,281.27520751953125,295.27423095703125,298.613525390625,293.1499938964844,293.1499938964844,278.1499938964844,35507.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032886028289796,1.0,0.0,0.0,3.9690463542938232,3.9690732955932617,1.051152139552869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.7939453125,0.0,1913.931884765625,1895.4371337890625,0.0,3434.219482421875,0.9766809344291688,1.0,0.0,3.0,1.0,0.0
18176880,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9617205262184144,0.3023615777492523,0.2715976536273956,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9781748056411744,0.3186917304992676,0.3013545870780945,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.3803624212741852,0.2417161762714386,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.91985821723938,0.2684056758880615,0.2540950179100036,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8410748243331909,0.2058584988117218,0.9267640113830566,285.0086975097656,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4118957519531,285.0111083984375,1.0,0.432482898235321,1.0,1.0,0.0,1.0,-2.395526885986328,2.395522356033325,4.615519628714537e-06,1.8509169816970823,1.0,1.0,0.0,66.65689086914062,91.0,51919.47265625,0.0,1056.8387451171875,1.0,278.1499938964844,281.27520751953125,295.27423095703125,298.613525390625,293.1499938964844,293.1499938964844,278.1499938964844,35507.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032886028289796,1.0,0.0,0.0,3.9690463542938232,3.9690732955932617,1.051152139552869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.7939453125,0.0,1913.931884765625,1895.4371337890625,0.0,3434.219482421875,0.9766809344291688,1.0,0.0,3.0,1.0,0.0
18176940,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.944852888584137,0.305955171585083,0.2749098837375641,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9627266526222228,0.3223576247692108,0.3049224615097046,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9990000128746032,0.3838836252689361,0.2569220662117004,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9033694267272948,0.2715858221054077,0.2572220265865326,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8278940320014954,0.2078770250082016,0.9364989399909972,285.0691833496094,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4114990234375,285.07305908203125,1.0,0.4424457848072052,1.0,1.0,0.0,1.0,-2.437474250793457,2.437469482421875,4.778021320817061e-06,1.883166074752808,1.0,1.0,0.0,71.70396423339844,109.0,52589.00390625,0.0,1124.6087646484375,1.0,278.1499938964844,281.3056945800781,295.286376953125,298.6588134765625,293.1499938964844,293.1499938964844,278.1499938964844,35702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054639935493468,1.0,0.0,0.0,3.9799163341522217,3.9799437522888175,1.056917653841083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.51953125,0.0,1929.7001953125,1895.4371337890625,0.0,3454.46142578125,0.9792665243148804,1.0,0.0,3.0,1.0,0.0
18177000,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.944852888584137,0.305955171585083,0.2749098837375641,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9627266526222228,0.3223576247692108,0.3049224615097046,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9990000128746032,0.3838836252689361,0.2569220662117004,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9033694267272948,0.2715858221054077,0.2572220265865326,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8278940320014954,0.2078770250082016,0.9364989399909972,285.0691833496094,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4114990234375,285.07305908203125,1.0,0.4424457848072052,1.0,1.0,0.0,1.0,-2.437474250793457,2.437469482421875,4.778021320817061e-06,1.883166074752808,1.0,1.0,0.0,71.70396423339844,109.0,52589.00390625,0.0,1124.6087646484375,1.0,278.1499938964844,281.3056945800781,295.286376953125,298.6588134765625,293.1499938964844,293.1499938964844,278.1499938964844,35702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054639935493468,1.0,0.0,0.0,3.9799163341522217,3.9799437522888175,1.056917653841083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.51953125,0.0,1929.7001953125,1895.4371337890625,0.0,3454.46142578125,0.9792665243148804,1.0,0.0,3.0,1.0,0.0
18177060,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9066317081451416,0.3096548616886139,0.2785347998142242,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9244544506072998,0.3261014521121979,0.3087835013866424,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.979659378528595,0.3827292323112488,0.2683837115764618,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8706468939781189,0.2747962176799774,0.2605957090854645,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.7988939881324768,0.2098755985498428,0.9471520781517028,285.1425170898437,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4056091308594,285.1455078125,1.0,0.4561142027378082,1.0,1.0,0.0,1.0,-2.4807372093200684,2.4807322025299072,4.949466983816819e-06,1.9168437719345093,1.0,1.0,0.0,81.98382568359375,127.0,53285.82421875,0.0,1216.45751953125,1.0,278.1499938964844,281.343017578125,295.3031005859375,298.7196960449219,293.1499938964844,293.1499938964844,278.1499938964844,35821.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089118838310242,1.0,0.0,0.0,3.986516237258911,3.9865434169769287,1.0604259159663345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.2158203125,0.0,1939.3160400390625,1895.4371337890625,0.0,3486.502685546875,0.9808362126350404,1.0,0.0,3.0,1.0,0.0
18177120,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9066317081451416,0.3096548616886139,0.2785347998142242,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9244544506072998,0.3261014521121979,0.3087835013866424,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.979659378528595,0.3827292323112488,0.2683837115764618,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8706468939781189,0.2747962176799774,0.2605957090854645,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.7988939881324768,0.2098755985498428,0.9471520781517028,285.1425170898437,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4056091308594,285.1455078125,1.0,0.4561142027378082,1.0,1.0,0.0,1.0,-2.4807372093200684,2.4807322025299072,4.949466983816819e-06,1.9168437719345093,1.0,1.0,0.0,81.98382568359375,127.0,53285.82421875,0.0,1216.45751953125,1.0,278.1499938964844,281.343017578125,295.3031005859375,298.7196960449219,293.1499938964844,293.1499938964844,278.1499938964844,35821.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089118838310242,1.0,0.0,0.0,3.986516237258911,3.9865434169769287,1.0604259159663345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.2158203125,0.0,1939.3160400390625,1895.4371337890625,0.0,3486.502685546875,0.9808362126350404,1.0,0.0,3.0,1.0,0.0
18177180,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.8745313882827759,0.3122289478778839,0.2812676727771759,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.8898858428001404,0.3287351727485657,0.3117071986198425,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.941938579082489,0.3829982876777649,0.2685040533542633,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.841310441493988,0.2770255804061889,0.2631446123123169,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.7704297304153442,0.211206704378128,0.9552578926086426,285.1743469238281,284.95001220703125,297.4030456542969,292.2956848144531,297.40185546875,297.4030456542969,285.17681884765625,1.0,0.4665690064430237,1.0,1.0,0.0,1.0,-2.49685287475586,2.4968478679656982,5.01384238305036e-06,1.9292433261871336,1.0,1.0,0.0,93.14947509765624,127.0,53571.2265625,0.0,1285.130859375,1.0,278.1499938964844,281.3578491210937,295.3121337890625,298.7509765625,293.1499938964844,293.1499938964844,278.1499938964844,35875.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91132390499115,1.0,0.0,0.0,3.989524602890015,3.9895520210266113,1.0620270813888055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.833984375,0.0,1943.7099609375,1895.4371337890625,0.0,3508.88623046875,0.9815517663955688,1.0,0.0,3.0,1.0,0.0
18177240,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.8646913170814514,0.3131809830665588,0.2822753190994262,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8796550631523132,0.3297136425971985,0.3127910792827606,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.9287976026535034,0.3832858204841614,0.268754094839096,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.832461416721344,0.2778489589691162,0.2640849947929382,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.7616868615150452,0.2116895914077758,0.9582082629203796,285.1878967285156,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.4024353027344,285.1904296875,1.0,0.4706693887710571,1.0,1.0,0.0,1.0,-2.504340648651123,2.504335641860962,5.0439116421330255e-06,1.935011625289917,1.0,1.0,0.0,97.41363525390624,145.0,53697.1953125,0.0,1312.5546875,1.0,278.1499938964844,281.3646545410156,295.31524658203125,298.7619323730469,293.1499938964844,293.1499938964844,278.1499938964844,35890.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121161103248596,1.0,0.0,0.0,3.990380048751831,3.990407466888428,1.0624825108607183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.86865234375,0.0,1944.96044921875,1895.4371337890625,0.0,3516.2314453125,0.9817551970481871,1.0,0.0,3.0,1.0,0.0
18177300,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.8486184477806091,0.3149322271347046,0.284126728773117,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.862789511680603,0.3315008580684662,0.3147780001163482,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.907210111618042,0.3839586079120636,0.2693625092506408,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.8176817297935486,0.2793386280536651,0.2657997608184814,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7474105954170227,0.2125531733036041,0.963559091091156,285.2133483886719,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.4014892578125,285.2159423828125,1.0,0.4783105254173279,1.0,1.0,0.0,1.0,-2.5181772708892822,2.518172264099121,5.0997214202652685e-06,1.9456727504730225,1.0,1.0,0.0,105.49156951904295,145.0,53930.484375,0.0,1364.494384765625,1.0,278.1499938964844,281.3775329589844,295.3214111328125,298.7823791503906,293.1499938964844,293.1499938964844,278.1499938964844,35913.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134766459465028,1.0,0.0,0.0,3.991665124893189,3.991692543029785,1.0631670193106402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.06982421875,0.0,1946.84033203125,1895.4371337890625,0.0,3528.840087890625,0.9820609092712402,1.0,0.0,3.0,1.0,0.0
18177360,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.8340854048728943,0.3166601061820984,0.2860001027584076,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.847495436668396,0.3332556486129761,0.3167797029018402,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.8890163898468018,0.3846830427646637,0.270069271326065,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.8030763268470764,0.2807844281196594,0.2675195038318634,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.7345045804977417,0.2133755981922149,0.968929409980774,285.2158203125,284.95001220703125,297.4707336425781,292.31451416015625,297.4610290527344,297.4003601074219,285.2069091796875,1.0,0.4859428107738495,0.8915237784385681,0.8915237784385681,0.2000000029802322,1.0,-2.53218936920166,2.201497793197632,0.3306915163993835,1.6273092031478882,1.0,1.0,0.0,114.0269775390625,133.0,53156.32421875,0.0,1417.7581787109375,1.0,278.1499938964844,281.34600830078125,295.3266296386719,298.7893981933594,293.1499938964844,293.1499938964844,278.1499938964844,35933.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914599061012268,1.0,0.0,0.0,3.992756843566896,3.992784261703491,1.0637485274855862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.00048828125,0.0,1948.43798828125,1895.4371337890625,0.0,3539.234619140625,0.9823204874992372,1.0,0.0,3.0,1.0,0.0
18177420,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8258639574050903,0.319017231464386,0.2886839210987091,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8390103578567505,0.3358923196792602,0.3197962641716003,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8774814009666443,0.3852353990077972,0.2708606123924255,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7943154573440552,0.2828698754310608,0.2699960768222809,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7267531156539917,0.2143575549125671,0.9755336046218872,284.9641418457031,284.95001220703125,297.5242004394531,292.33135986328125,297.45635986328125,297.38848876953125,284.9533996582031,1.0,0.4915745556354522,0.6745713353157043,0.6745713353157043,0.6000000238418579,1.0,-2.550905227661133,1.2718605995178225,1.2790446281433103,0.6958374977111816,0.998555064201355,0.998555064201355,0.0,120.4529800415039,121.0,49340.2578125,0.0,1467.1131591796875,1.0,278.1499938964844,281.11328125,295.2859802246094,298.5585021972656,293.1499938964844,293.1499938964844,278.1499938964844,36008.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063013792037964,1.0,0.0,0.0,3.993593454360962,3.993620872497559,1.0641944072631304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.5419921875,0.0,1950.151123046875,1895.4371337890625,0.0,3462.247802734375,0.982506513595581,1.0,0.0,3.0,1.0,0.0
18177480,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8258639574050903,0.319017231464386,0.2886839210987091,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8390103578567505,0.3358923196792602,0.3197962641716003,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8774814009666443,0.3852353990077972,0.2708606123924255,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7943154573440552,0.2828698754310608,0.2699960768222809,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7267531156539917,0.2143575549125671,0.9755336046218872,284.9641418457031,284.95001220703125,297.5242004394531,292.33135986328125,297.45635986328125,297.38848876953125,284.9533996582031,1.0,0.4915745556354522,0.6745713353157043,0.6745713353157043,0.6000000238418579,1.0,-2.550905227661133,1.2718605995178225,1.2790446281433103,0.6958374977111816,0.998555064201355,0.998555064201355,0.0,120.4529800415039,121.0,49340.2578125,0.0,1467.1131591796875,1.0,278.1499938964844,281.11328125,295.2859802246094,298.5585021972656,293.1499938964844,293.1499938964844,278.1499938964844,36008.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063013792037964,1.0,0.0,0.0,3.993593454360962,3.993620872497559,1.0641944072631304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.5419921875,0.0,1950.151123046875,1895.4371337890625,0.0,3462.247802734375,0.982506513595581,1.0,0.0,3.0,1.0,0.0
18177540,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8288731575012207,0.3208837509155273,0.2902777791023254,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8422706723213196,0.3379949331283569,0.3217501938343048,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.879340410232544,0.3853249847888946,0.2708677947521209,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7974783182144165,0.2844245433807373,0.271450936794281,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7286506295204163,0.2148437947034835,0.97772878408432,284.87945556640625,284.95001220703125,297.57794189453125,292.3498229980469,297.4415283203125,297.3713684082031,284.8782043457031,1.0,0.4919717311859131,0.4576189219951629,0.4576189219951629,1.0,1.0,-2.5595624446868896,0.8639957904815674,1.6955667734146118,0.2864253222942352,0.911359429359436,0.911359429359436,0.0,119.7018051147461,109.0,47203.4609375,0.0,1475.837646484375,1.0,278.1499938964844,281.05279541015625,295.2611389160156,298.3549499511719,293.1499938964844,293.1499938964844,278.1499938964844,39095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875546455383301,1.0,0.0,0.0,3.887936592102051,3.887963533401489,1.008629396892502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.068359375,0.0,1839.0146484375,1895.4371337890625,0.0,3287.331787109375,0.9602585434913636,1.0,0.0,3.0,1.0,0.0
18177600,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8288731575012207,0.3208837509155273,0.2902777791023254,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8422706723213196,0.3379949331283569,0.3217501938343048,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.879340410232544,0.3853249847888946,0.2708677947521209,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7974783182144165,0.2844245433807373,0.271450936794281,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7286506295204163,0.2148437947034835,0.97772878408432,284.87945556640625,284.95001220703125,297.57794189453125,292.3498229980469,297.4415283203125,297.3713684082031,284.8782043457031,1.0,0.4919717311859131,0.4576189219951629,0.4576189219951629,1.0,1.0,-2.5595624446868896,0.8639957904815674,1.6955667734146118,0.2864253222942352,0.911359429359436,0.911359429359436,0.0,119.7018051147461,109.0,47203.4609375,0.0,1475.837646484375,1.0,278.1499938964844,281.05279541015625,295.2611389160156,298.3549499511719,293.1499938964844,293.1499938964844,278.1499938964844,39095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875546455383301,1.0,0.0,0.0,3.887936592102051,3.887963533401489,1.008629396892502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.068359375,0.0,1839.0146484375,1895.4371337890625,0.0,3287.331787109375,0.9602585434913636,1.0,0.0,3.0,1.0,0.0
18177660,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8408464789390564,0.3236306011676788,0.2922934591770172,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8546791672706604,0.340681791305542,0.3238781690597534,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8914951086044312,0.3862824440002441,0.2711897194385528,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8096692562103271,0.2864433228969574,0.2729818820953369,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7379551529884338,0.2156666219234466,0.979797661304474,284.9380187988281,284.95001220703125,297.6319885253906,292.3697814941406,297.4589233398437,297.3638916015625,284.9405517578125,1.0,0.4892260134220123,0.4915654957294464,0.4915654957294464,1.0,1.0,-2.5692503452301025,0.9148551225662231,1.654395341873169,0.3348553478717804,0.9183133244514464,0.9183133244514464,0.0,114.25486755371094,97.0,47039.07421875,0.0,1464.654052734375,1.0,278.1499938964844,281.1094665527344,295.296142578125,298.32342529296875,293.1499938964844,293.1499938964844,278.1499938964844,37661.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871859610080719,1.0,0.0,0.0,3.796141386032105,3.796167135238648,9.615636145099415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.029296875,0.0,1714.844482421875,1895.4371337890625,0.0,3140.254150390625,0.9396268129348756,1.0,0.0,3.0,1.0,0.0
18177720,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8408464789390564,0.3236306011676788,0.2922934591770172,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8546791672706604,0.340681791305542,0.3238781690597534,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8914951086044312,0.3862824440002441,0.2711897194385528,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8096692562103271,0.2864433228969574,0.2729818820953369,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7379551529884338,0.2156666219234466,0.979797661304474,284.9380187988281,284.95001220703125,297.6319885253906,292.3697814941406,297.4589233398437,297.3638916015625,284.9405517578125,1.0,0.4892260134220123,0.4915654957294464,0.4915654957294464,1.0,1.0,-2.5692503452301025,0.9148551225662231,1.654395341873169,0.3348553478717804,0.9183133244514464,0.9183133244514464,0.0,114.25486755371094,97.0,47039.07421875,0.0,1464.654052734375,1.0,278.1499938964844,281.1094665527344,295.296142578125,298.32342529296875,293.1499938964844,293.1499938964844,278.1499938964844,37661.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871859610080719,1.0,0.0,0.0,3.796141386032105,3.796167135238648,9.615636145099415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.029296875,0.0,1714.844482421875,1895.4371337890625,0.0,3140.254150390625,0.9396268129348756,1.0,0.0,3.0,1.0,0.0
18177780,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8551852107048035,0.3260089159011841,0.2941240072250366,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8695486783981323,0.3429680168628692,0.3257158994674682,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9065464735031128,0.3873950839042663,0.2717225551605224,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8230356574058533,0.2881961464881897,0.2743276953697204,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7494053840637207,0.2165132462978363,0.982153594493866,284.9666748046875,284.95001220703125,297.6715087890625,292.3851318359375,297.4774475097656,297.363037109375,284.9681091308594,1.0,0.4861659705638885,0.5162522196769714,0.5162522196769714,1.0,1.0,-2.578744411468506,0.9597970843315125,1.6189473867416382,0.3775057792663574,0.9393200278282166,0.9393200278282166,0.0,108.25554656982422,97.0,47339.99609375,0.0,1450.7181396484375,1.0,278.1499938964844,281.1269836425781,295.34576416015625,298.38580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36103.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671784996986389,1.0,0.0,0.0,3.799554109573364,3.799579620361328,9.63293359745876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.64501953125,0.0,1706.810302734375,1895.4371337890625,0.0,3096.34228515625,0.939133644104004,1.0,0.0,3.0,1.0,0.0
18177840,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8616741299629211,0.326909601688385,0.2948248386383056,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8762658834457397,0.3438449501991272,0.3264262974262237,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9137579202651978,0.3878310620784759,0.2719404697418213,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8288237452507019,0.2888707518577575,0.2748497426509857,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7546439170837402,0.2168503999710083,0.9831202030181884,284.9738464355469,284.95001220703125,297.6863708496094,292.3910522460937,297.4847106933594,297.3629455566406,284.9749755859375,1.0,0.4848753809928894,0.5255120396614075,0.5255120396614075,1.0,1.0,-2.5824904441833496,0.9756109118461608,1.606879472732544,0.3924238383769989,0.947520077228546,0.947520077228546,0.0,105.75919342041016,85.0,47472.14453125,0.0,1444.6265869140625,1.0,278.1499938964844,281.1301574707031,295.3631286621094,298.41143798828125,293.1499938964844,293.1499938964844,278.1499938964844,35680.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664464354515076,1.0,0.0,0.0,3.806651592254639,3.8066771030426025,9.668955271990851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.5439453125,0.0,1712.04345703125,1895.4371337890625,0.0,3089.474365234375,0.9404135942459106,1.0,0.0,3.0,1.0,0.0
18177900,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.875474214553833,0.3285594880580902,0.2961123883724212,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.890474796295166,0.3454696536064148,0.3277463018894195,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.929655134677887,0.3886430561542511,0.272352933883667,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8409919738769531,0.2901222109794616,0.2758207321166992,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7658990025520325,0.2174889147281646,0.9849743247032166,284.9818115234375,284.95001220703125,297.71368408203125,292.40216064453125,297.4983825683594,297.3628845214844,284.9823913574219,1.0,0.4823085367679596,0.5424853563308716,0.5424853563308716,1.0,1.0,-2.5895137786865234,1.00306236743927,1.5864514112472534,0.4182039499282837,0.962433695793152,0.962433695793152,0.0,100.85700988769533,85.0,47738.8359375,0.0,1432.1824951171875,1.0,278.1499938964844,281.131103515625,295.3915405273437,298.4589538574219,293.1499938964844,293.1499938964844,278.1499938964844,35124.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664455413818359,1.0,0.0,0.0,3.827605247497559,3.8276307582855225,9.775693570190924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.1484375,0.0,1733.0179443359375,1895.4371337890625,0.0,3089.46630859375,0.9447224736213684,1.0,0.0,3.0,1.0,0.0
18177960,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8917068243026733,0.3301765918731689,0.2973702251911163,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9071342349052428,0.3470844328403473,0.3290572166442871,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.948002278804779,0.3894342482089996,0.2727521359920501,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8554340600967407,0.2913635671138763,0.2767817378044128,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7793141007423401,0.2181263118982315,0.9868193864822388,284.98199462890625,284.95001220703125,297.7410888671875,292.4135437011719,297.50897216796875,297.3626403808594,284.98175048828125,1.0,0.4795706272125244,0.5408196449279785,0.5408196449279785,1.0,1.0,-2.5964512825012207,1.0054479837417605,1.5910032987594604,0.4189707338809967,0.9734393358230592,0.9734393358230592,0.0,95.69712829589844,73.0,47921.125,0.0,1418.5126953125,1.0,278.1499938964844,281.12469482421875,295.4142150878906,298.4992370605469,293.1499938964844,293.1499938964844,278.1499938964844,34861.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672488927841187,1.0,0.0,0.0,3.8516249656677246,3.851650714874268,9.898770940708346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.8779296875,0.0,1760.278076171875,1895.4371337890625,0.0,3097.00244140625,0.9498764276504515,1.0,0.0,3.0,1.0,0.0
18178020,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.935154914855957,0.3332985341548919,0.2997763752937317,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9526781439781188,0.3502514958381653,0.3316165506839752,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9871299266815186,0.3910087347030639,0.273519217967987,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8929980397224426,0.2937823534011841,0.2786405980587005,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8130126595497131,0.2193586677312851,0.9903143644332886,284.97479248046875,284.95001220703125,297.79620361328125,292.43707275390625,297.52886962890625,297.3613586425781,284.9745178222656,1.0,0.4736794531345367,0.5374882221221924,0.5374882221221924,1.0,1.0,-2.609049081802368,1.0062909126281738,1.602758288383484,0.4168741106986999,0.9874111413955688,0.9874111413955688,0.0,85.00981903076172,76.0,48200.6171875,0.0,1388.0257568359375,1.0,278.1499938964844,281.1088256835937,295.4459533691406,298.5555419921875,293.1499938964844,293.1499938964844,278.1499938964844,34856.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692147135734558,1.0,0.0,0.0,3.8947486877441406,3.894774913787842,1.0121668765350478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.46435546875,0.0,1813.7625732421875,1895.4371337890625,0.0,3115.4443359375,0.9595248103141784,1.0,0.0,3.0,1.0,0.0
18178080,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.935154914855957,0.3332985341548919,0.2997763752937317,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9526781439781188,0.3502514958381653,0.3316165506839752,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9871299266815186,0.3910087347030639,0.273519217967987,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8929980397224426,0.2937823534011841,0.2786405980587005,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8130126595497131,0.2193586677312851,0.9903143644332886,284.97479248046875,284.95001220703125,297.79620361328125,292.43707275390625,297.52886962890625,297.3613586425781,284.9745178222656,1.0,0.4736794531345367,0.5374882221221924,0.5374882221221924,1.0,1.0,-2.609049081802368,1.0062909126281738,1.602758288383484,0.4168741106986999,0.9874111413955688,0.9874111413955688,0.0,85.00981903076172,76.0,48200.6171875,0.0,1388.0257568359375,1.0,278.1499938964844,281.1088256835937,295.4459533691406,298.5555419921875,293.1499938964844,293.1499938964844,278.1499938964844,34856.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692147135734558,1.0,0.0,0.0,3.8947486877441406,3.894774913787842,1.0121668765350478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.46435546875,0.0,1813.7625732421875,1895.4371337890625,0.0,3115.4443359375,0.9595248103141784,1.0,0.0,3.0,1.0,0.0
