time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178140,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9610050916671752,0.3362989723682403,0.3023026585578918,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9765777587890624,0.3533422946929931,0.3343503475189209,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,0.3928613662719726,0.2696220874786377,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9163968563079834,0.2961130738258362,0.2806655764579773,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8309925198554993,0.2205165475606918,0.99467933177948,284.9682922363281,284.95001220703125,297.8517150878906,292.46148681640625,297.548583984375,297.3598327636719,284.9675598144531,1.0,0.4719619154930115,0.5341567993164062,0.5341567993164062,1.0,1.0,-2.6183292865753174,1.0055603981018066,1.6127690076828003,0.4140967726707458,0.9979705810546876,0.9979705810546876,0.0,80.35511016845703,94.0,48429.81640625,0.0,1379.4637451171875,1.0,278.1499938964844,281.0941772460937,295.4694519042969,298.5965576171875,293.1499938964844,293.1499938964844,278.1499938964844,34989.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708562254905701,1.0,0.0,0.0,3.9331600666046143,3.9331867694854736,1.0322301022824831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.34765625,0.0,1863.46142578125,1895.4371337890625,0.0,3130.842041015625,0.968264102935791,1.0,0.0,3.0,1.0,0.0
18178200,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9610050916671752,0.3362989723682403,0.3023026585578918,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9765777587890624,0.3533422946929931,0.3343503475189209,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,0.3928613662719726,0.2696220874786377,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9163968563079834,0.2961130738258362,0.2806655764579773,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8309925198554993,0.2205165475606918,0.99467933177948,284.9682922363281,284.95001220703125,297.8517150878906,292.46148681640625,297.548583984375,297.3598327636719,284.9675598144531,1.0,0.4719619154930115,0.5341567993164062,0.5341567993164062,1.0,1.0,-2.6183292865753174,1.0055603981018066,1.6127690076828003,0.4140967726707458,0.9979705810546876,0.9979705810546876,0.0,80.35511016845703,94.0,48429.81640625,0.0,1379.4637451171875,1.0,278.1499938964844,281.0941772460937,295.4694519042969,298.5965576171875,293.1499938964844,293.1499938964844,278.1499938964844,34989.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708562254905701,1.0,0.0,0.0,3.9331600666046143,3.9331867694854736,1.0322301022824831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.34765625,0.0,1863.46142578125,1895.4371337890625,0.0,3130.842041015625,0.968264102935791,1.0,0.0,3.0,1.0,0.0
18178260,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9554219245910645,0.339227944612503,0.3049876391887665,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9714947938919068,0.3563988506793976,0.3372907340526581,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.3949460983276367,0.2758525609970093,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9103713631629944,0.2983883917331695,0.2828805446624756,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8258322477340698,0.221619039773941,0.9999691247940063,284.9781494140625,284.95001220703125,297.9076538085937,292.48663330078125,297.56842041015625,297.3572082519531,284.9796447753906,1.0,0.4776975810527801,0.5332332849502563,0.5332332849502563,1.0,1.0,-2.642282724380493,1.014540195465088,1.6277425289154053,0.4171716570854187,1.0,1.0,0.0,83.00816345214844,112.0,48778.796875,0.0,1422.6553955078125,1.0,278.1499938964844,281.09375,295.4925231933594,298.6355895996094,293.1499938964844,293.1499938964844,278.1499938964844,35333.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719675540924072,1.0,0.0,0.0,3.9593148231506334,3.959341764450073,1.0460039447934832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.310546875,0.0,1899.8819580078125,1895.4371337890625,0.0,3141.266845703125,0.9743600487709044,1.0,0.0,3.0,1.0,0.0
18178320,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9554219245910645,0.339227944612503,0.3049876391887665,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9714947938919068,0.3563988506793976,0.3372907340526581,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.3949460983276367,0.2758525609970093,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9103713631629944,0.2983883917331695,0.2828805446624756,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8258322477340698,0.221619039773941,0.9999691247940063,284.9781494140625,284.95001220703125,297.9076538085937,292.48663330078125,297.56842041015625,297.3572082519531,284.9796447753906,1.0,0.4776975810527801,0.5332332849502563,0.5332332849502563,1.0,1.0,-2.642282724380493,1.014540195465088,1.6277425289154053,0.4171716570854187,1.0,1.0,0.0,83.00816345214844,112.0,48778.796875,0.0,1422.6553955078125,1.0,278.1499938964844,281.09375,295.4925231933594,298.6355895996094,293.1499938964844,293.1499938964844,278.1499938964844,35333.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719675540924072,1.0,0.0,0.0,3.9593148231506334,3.959341764450073,1.0460039447934832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.310546875,0.0,1899.8819580078125,1895.4371337890625,0.0,3141.266845703125,0.9743600487709044,1.0,0.0,3.0,1.0,0.0
18178380,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9366626739501952,0.3408618867397308,0.3066267967224121,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9540098309516908,0.3581104576587677,0.3390867412090301,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9852220416069032,0.3952633142471313,0.2766787111759186,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8934657573699951,0.2996450960636139,0.2842551469802856,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.811648428440094,0.2222037762403488,1.003515601158142,284.9914855957031,284.95001220703125,297.9391784667969,292.5009765625,297.5795593261719,297.355712890625,284.9925231933594,1.0,0.4828685820102691,0.5327161550521851,0.5327161550521851,1.0,1.0,-2.6537184715271,1.0187225341796875,1.6349958181381226,0.4188350737094879,1.0,1.0,0.0,88.04951477050781,112.0,48961.3359375,0.0,1460.564697265625,1.0,278.1499938964844,281.098388671875,295.5074462890625,298.6624755859375,293.1499938964844,293.1499938964844,278.1499938964844,35495.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727293014526367,1.0,0.0,0.0,3.968326091766357,3.968353271484375,1.0507708338991506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.0908203125,0.0,1912.8907470703125,1895.4371337890625,0.0,3148.4111328125,0.9765098094940186,1.0,0.0,3.0,1.0,0.0
18178440,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.919787585735321,0.3421294391155243,0.3079364895820617,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.937426507472992,0.3594469428062439,0.3405261635780334,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9704630374908448,0.3955990374088287,0.2770254015922546,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.879163384437561,0.3006187975406647,0.2853576838970184,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7985314130783081,0.2226449996232986,1.006384015083313,285.0007629394531,284.95001220703125,297.96405029296875,292.5123291015625,297.5884094238281,297.3545837402344,285.0018005371094,1.0,0.4874314963817596,0.5323098301887512,0.5323098301887512,1.0,1.0,-2.6621830463409424,1.02178955078125,1.6403933763504028,0.41994708776474,1.0,1.0,0.0,92.86935424804688,130.0,49089.8984375,0.0,1493.9420166015625,1.0,278.1499938964844,281.1018371582031,295.51910400390625,298.6827087402344,293.1499938964844,293.1499938964844,278.1499938964844,35597.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733402490615845,1.0,0.0,0.0,3.974050998687744,3.9740781784057617,1.0538046808505896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.232421875,0.0,1921.180908203125,1895.4371337890625,0.0,3154.14111328125,0.9778714179992676,1.0,0.0,3.0,1.0,0.0
18178500,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9009200930595398,0.3435450196266174,0.3094382882118225,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9171131253242492,0.3609530329704284,0.3421871960163116,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.950631320476532,0.3961319923400879,0.2775257527828216,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.862520158290863,0.3017050325870514,0.2866283357143402,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7827948927879333,0.2231211215257644,1.0097007751464844,285.01177978515625,284.95001220703125,297.9924011230469,292.5253601074219,297.59844970703125,297.3533020019531,285.01287841796875,1.0,0.4932120442390442,0.5318480730056763,0.5318480730056763,1.0,1.0,-2.6717867851257324,1.0252656936645508,1.6465210914611816,0.4211819469928741,1.0,1.0,0.0,99.28873443603516,130.0,49227.140625,0.0,1536.5518798828125,1.0,278.1499938964844,281.1063537597656,295.5320129394531,298.7044982910156,293.1499938964844,293.1499938964844,278.1499938964844,35684.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739959597587585,1.0,0.0,0.0,3.97890567779541,3.978933095932007,1.0563809382801992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.40283203125,0.0,1928.23046875,1895.4371337890625,0.0,3160.291015625,0.9790261387825012,1.0,0.0,3.0,1.0,0.0
18178560,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8842092156410217,0.3449438214302063,0.3109446167945862,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.899176299571991,0.3624514937400818,0.3438621759414673,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.930084466934204,0.396706074476242,0.2780976295471191,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8472145199775696,0.302776962518692,0.2879067063331604,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7680525779724121,0.2235791832208633,1.0130361318588257,285.0238342285156,284.95001220703125,298.0209045410156,292.5384826660156,297.6084899902344,297.3519897460937,285.0250549316406,1.0,0.4993799924850464,0.5311533808708191,0.5311533808708191,1.0,1.0,-2.6818394660949707,1.0286035537719729,1.6532357931137085,0.4221863746643066,1.0,1.0,0.0,106.29312896728516,148.0,49364.296875,0.0,1582.5927734375,1.0,278.1499938964844,281.1116943359375,295.5448303222656,298.7259826660156,293.1499938964844,293.1499938964844,278.1499938964844,35752.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746083378791809,1.0,0.0,0.0,3.9826955795288086,3.982722759246826,1.0583942184894113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.63037109375,0.0,1933.7454833984373,1895.4371337890625,0.0,3166.033935546875,0.9799275398254396,1.0,0.0,3.0,1.0,0.0
18178620,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8549456596374512,0.3476963937282562,0.3139650821685791,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8689258098602295,0.3654279410839081,0.3472442328929901,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8945541977882385,0.3979109525680542,0.2793434560298919,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8207423090934753,0.3048813641071319,0.2904776334762573,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7426471710205078,0.2244459688663482,1.0197283029556274,285.0495910644531,284.95001220703125,298.0782775878906,292.5648803710937,297.6286315917969,297.349365234375,285.0508728027344,1.0,0.5124377012252808,0.5297639966011047,0.5297639966011047,1.0,1.0,-2.7021589279174805,1.0352966785430908,1.6668621301651,0.4241680204868316,1.0,1.0,0.0,121.64676666259766,166.0,49632.8046875,0.0,1682.18505859375,1.0,278.1499938964844,281.12371826171875,295.5705871582031,298.7685852050781,293.1499938964844,293.1499938964844,278.1499938964844,35848.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757376074790955,1.0,0.0,0.0,3.988055467605591,3.988082885742188,1.0612449159452808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.70947265625,0.0,1941.5633544921875,1895.4371337890625,0.0,3176.62353515625,0.9812023639678956,1.0,0.0,3.0,1.0,0.0
18178680,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8549456596374512,0.3476963937282562,0.3139650821685791,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8689258098602295,0.3654279410839081,0.3472442328929901,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8945541977882385,0.3979109525680542,0.2793434560298919,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8207423090934753,0.3048813641071319,0.2904776334762573,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7426471710205078,0.2244459688663482,1.0197283029556274,285.0495910644531,284.95001220703125,298.0782775878906,292.5648803710937,297.6286315917969,297.349365234375,285.0508728027344,1.0,0.5124377012252808,0.5297639966011047,0.5297639966011047,1.0,1.0,-2.7021589279174805,1.0352966785430908,1.6668621301651,0.4241680204868316,1.0,1.0,0.0,121.64676666259766,166.0,49632.8046875,0.0,1682.18505859375,1.0,278.1499938964844,281.12371826171875,295.5705871582031,298.7685852050781,293.1499938964844,293.1499938964844,278.1499938964844,35848.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757376074790955,1.0,0.0,0.0,3.988055467605591,3.988082885742188,1.0612449159452808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.70947265625,0.0,1941.5633544921875,1895.4371337890625,0.0,3176.62353515625,0.9812023639678956,1.0,0.0,3.0,1.0,0.0
18178740,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8313308954238892,0.3503845334053039,0.3169768750667572,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.844292402267456,0.3683778345584869,0.3506529033184051,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.866701066493988,0.3991456627845764,0.2806617617607116,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.796955943107605,0.3069300949573517,0.293047696352005,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7219222187995911,0.2252436727285385,1.0263538360595703,285.07684326171875,284.95001220703125,298.1361999511719,292.5913391113281,297.64892578125,297.3467712402344,285.0781555175781,1.0,0.5261053442955017,0.5283746123313904,0.5283746123313904,1.0,1.0,-2.722526788711548,1.0419681072235107,1.6805585622787476,0.4261220693588257,1.0,1.0,0.0,138.35635375976562,154.0,49894.51953125,0.0,1789.5826416015625,1.0,278.1499938964844,281.13702392578125,295.5966491699219,298.81103515625,293.1499938964844,293.1499938964844,278.1499938964844,35904.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767699599266052,1.0,0.0,0.0,3.9911563396453857,3.9911837577819824,1.062895876202674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.35888671875,0.0,1946.0958251953125,1895.4371337890625,0.0,3186.30322265625,0.9819398522377014,1.0,0.0,3.0,1.0,0.0
18178800,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8313308954238892,0.3503845334053039,0.3169768750667572,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.844292402267456,0.3683778345584869,0.3506529033184051,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.866701066493988,0.3991456627845764,0.2806617617607116,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.796955943107605,0.3069300949573517,0.293047696352005,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7219222187995911,0.2252436727285385,1.0263538360595703,285.07684326171875,284.95001220703125,298.1361999511719,292.5913391113281,297.64892578125,297.3467712402344,285.0781555175781,1.0,0.5261053442955017,0.5283746123313904,0.5283746123313904,1.0,1.0,-2.722526788711548,1.0419681072235107,1.6805585622787476,0.4261220693588257,1.0,1.0,0.0,138.35635375976562,154.0,49894.51953125,0.0,1789.5826416015625,1.0,278.1499938964844,281.13702392578125,295.5966491699219,298.81103515625,293.1499938964844,293.1499938964844,278.1499938964844,35904.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767699599266052,1.0,0.0,0.0,3.9911563396453857,3.9911837577819824,1.062895876202674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.35888671875,0.0,1946.0958251953125,1895.4371337890625,0.0,3186.30322265625,0.9819398522377014,1.0,0.0,3.0,1.0,0.0
18178860,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8269392848014832,0.3530704975128174,0.3195464015007019,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8398377895355225,0.3713362216949463,0.3536112010478973,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8605220317840576,0.4004067480564117,0.2816630005836487,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7920547127723694,0.3089703321456909,0.2951505482196808,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7171697616577148,0.2260280698537826,1.0307340621948242,285.1001281738281,284.95001220703125,298.1946716308594,292.6177673339844,297.6695251464844,297.3445739746094,285.1011047363281,1.0,0.5307077765464783,0.526908814907074,0.526908814907074,1.0,1.0,-2.738151788711548,1.0464388132095337,1.6917129755020142,0.4270087480545044,1.0,1.0,0.0,143.5499267578125,142.0,50098.8125,0.0,1837.449462890625,1.0,278.1499938964844,281.1478881835937,295.622314453125,298.85113525390625,293.1499938964844,293.1499938964844,278.1499938964844,35943.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776898980140686,1.0,0.0,0.0,3.993304491043091,3.9933321475982666,1.0640404752848551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.66943359375,0.0,1949.239990234375,1895.4371337890625,0.0,3194.927734375,0.982450783252716,1.0,0.0,3.0,1.0,0.0
18178920,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8269392848014832,0.3530704975128174,0.3195464015007019,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8398377895355225,0.3713362216949463,0.3536112010478973,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8605220317840576,0.4004067480564117,0.2816630005836487,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7920547127723694,0.3089703321456909,0.2951505482196808,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7171697616577148,0.2260280698537826,1.0307340621948242,285.1001281738281,284.95001220703125,298.1946716308594,292.6177673339844,297.6695251464844,297.3445739746094,285.1011047363281,1.0,0.5307077765464783,0.526908814907074,0.526908814907074,1.0,1.0,-2.738151788711548,1.0464388132095337,1.6917129755020142,0.4270087480545044,1.0,1.0,0.0,143.5499267578125,142.0,50098.8125,0.0,1837.449462890625,1.0,278.1499938964844,281.1478881835937,295.622314453125,298.85113525390625,293.1499938964844,293.1499938964844,278.1499938964844,35943.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776898980140686,1.0,0.0,0.0,3.993304491043091,3.9933321475982666,1.0640404752848551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.66943359375,0.0,1949.239990234375,1895.4371337890625,0.0,3194.927734375,0.982450783252716,1.0,0.0,3.0,1.0,0.0
18178980,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8325387239456177,0.3558011353015899,0.3218723237514496,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8457403779029846,0.3743513524532318,0.3563234508037567,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8655001521110535,0.4017340540885925,0.2824926376342773,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.7976937294006348,0.3110477328300476,0.2969882190227508,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7211583852767944,0.2268517911434173,1.033855438232422,285.1199951171875,284.95001220703125,298.2536926269531,292.6439514160156,297.6907653808594,297.34326171875,285.12091064453125,1.0,0.5306777358055115,0.5254430174827576,0.5254430174827576,1.0,1.0,-2.751165866851806,1.0497543811798096,1.7014113664627075,0.4272719621658325,1.0,1.0,0.0,141.31167602539062,130.0,50268.24609375,0.0,1846.9097900390625,1.0,278.1499938964844,281.1571350097656,295.64715576171875,298.8873596191406,293.1499938964844,293.1499938964844,278.1499938964844,35965.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783215284347534,1.0,0.0,0.0,3.9945690631866455,3.994596481323242,1.064714410858869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.9150390625,0.0,1951.0924072265625,1895.4371337890625,0.0,3200.848388671875,0.9827515482902528,1.0,0.0,3.0,1.0,0.0
18179040,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8325387239456177,0.3558011353015899,0.3218723237514496,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8457403779029846,0.3743513524532318,0.3563234508037567,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8655001521110535,0.4017340540885925,0.2824926376342773,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.7976937294006348,0.3110477328300476,0.2969882190227508,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7211583852767944,0.2268517911434173,1.033855438232422,285.1199951171875,284.95001220703125,298.2536926269531,292.6439514160156,297.6907653808594,297.34326171875,285.12091064453125,1.0,0.5306777358055115,0.5254430174827576,0.5254430174827576,1.0,1.0,-2.751165866851806,1.0497543811798096,1.7014113664627075,0.4272719621658325,1.0,1.0,0.0,141.31167602539062,130.0,50268.24609375,0.0,1846.9097900390625,1.0,278.1499938964844,281.1571350097656,295.64715576171875,298.8873596191406,293.1499938964844,293.1499938964844,278.1499938964844,35965.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783215284347534,1.0,0.0,0.0,3.9945690631866455,3.994596481323242,1.064714410858869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.9150390625,0.0,1951.0924072265625,1895.4371337890625,0.0,3200.848388671875,0.9827515482902528,1.0,0.0,3.0,1.0,0.0
18179100,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.8379408121109009,0.3571835160255432,0.3229852318763733,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8514398336410522,0.3758851885795593,0.3576345145702362,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.870903730392456,0.4024228751659393,0.282874196767807,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8032251596450806,0.3121046721935272,0.2978545129299164,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7253322005271912,0.2272844463586807,1.0351773500442505,285.1295166015625,284.95001220703125,298.283447265625,292.6568908691406,297.7016296386719,297.3429260253906,285.1304016113281,1.0,0.5294879674911499,0.5247101187705994,0.5247101187705994,1.0,1.0,-2.7571675777435303,1.0511831045150757,1.705984592437744,0.4272858202457428,1.0,1.0,0.0,138.40591430664062,130.0,50346.8359375,0.0,1842.4869384765625,1.0,278.1499938964844,281.1615295410156,295.6595153808594,298.90484619140625,293.1499938964844,293.1499938964844,278.1499938964844,35973.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785393238067627,1.0,0.0,0.0,3.994976758956909,3.995004177093506,1.064931666405755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.39794921875,0.0,1951.6895751953125,1895.4371337890625,0.0,3202.890380859375,0.9828484654426576,1.0,0.0,3.0,1.0,0.0
18179160,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.8446815609931946,0.3585737645626068,0.3240795135498047,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.8585724234580994,0.3774337470531463,0.3589319586753845,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.8777839541435242,0.4031246900558471,0.2832446992397308,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.8099827766418457,0.31317138671875,0.2987026274204254,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7305392622947693,0.2277284860610962,1.036420464515686,285.1389465332031,284.95001220703125,298.3133544921875,292.6697082519531,297.7126770019531,297.3427124023437,285.13983154296875,1.0,0.5278360843658447,0.5240904092788696,0.5240904092788696,1.0,1.0,-2.76300048828125,1.0526987314224243,1.7103017568588257,0.4274249672889709,1.0,1.0,0.0,134.79135131835938,118.0,50424.15625,0.0,1834.439208984375,1.0,278.1499938964844,281.1659240722656,295.6719055175781,298.92218017578125,293.1499938964844,293.1499938964844,278.1499938964844,35979.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787232637405396,1.0,0.0,0.0,3.995294094085693,3.99532151222229,1.0651009461071226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.74853515625,0.0,1952.1549072265625,1895.4371337890625,0.0,3204.6142578125,0.982923984527588,1.0,0.0,3.0,1.0,0.0
18179220,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8620530962944031,0.3613707423210144,0.3262325823307037,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.8769136667251587,0.3805678784847259,0.3615080714225769,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8955698609352112,0.4045586884021759,0.2839678525924682,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.8259663581848145,0.3153276145458221,0.3003670871257782,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.7439069747924805,0.22864331305027,1.038774847984314,285.1576843261719,284.95001220703125,298.3736267089844,292.6949157714844,297.7350769042969,297.3426208496094,285.1585388183594,1.0,0.5236243605613708,0.5228510499000549,0.5228510499000549,1.0,1.0,-2.774383544921875,1.0556111335754397,1.7187724113464355,0.4276533722877502,1.0,1.0,0.0,126.17081451416016,106.0,50575.65234375,0.0,1811.2086181640625,1.0,278.1499938964844,281.1746520996094,295.69659423828125,298.9566345214844,293.1499938964844,293.1499938964844,278.1499938964844,35987.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790437579154968,1.0,0.0,0.0,3.995749711990357,3.995777368545532,1.0653440085661714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.1474609375,0.0,1952.822998046875,1895.4371337890625,0.0,3207.618408203125,0.9830323457717896,1.0,0.0,3.0,1.0,0.0
18179280,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8620530962944031,0.3613707423210144,0.3262325823307037,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.8769136667251587,0.3805678784847259,0.3615080714225769,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8955698609352112,0.4045586884021759,0.2839678525924682,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.8259663581848145,0.3153276145458221,0.3003670871257782,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.7439069747924805,0.22864331305027,1.038774847984314,285.1576843261719,284.95001220703125,298.3736267089844,292.6949157714844,297.7350769042969,297.3426208496094,285.1585388183594,1.0,0.5236243605613708,0.5228510499000549,0.5228510499000549,1.0,1.0,-2.774383544921875,1.0556111335754397,1.7187724113464355,0.4276533722877502,1.0,1.0,0.0,126.17081451416016,106.0,50575.65234375,0.0,1811.2086181640625,1.0,278.1499938964844,281.1746520996094,295.69659423828125,298.9566345214844,293.1499938964844,293.1499938964844,278.1499938964844,35987.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790437579154968,1.0,0.0,0.0,3.995749711990357,3.995777368545532,1.0653440085661714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.1474609375,0.0,1952.822998046875,1895.4371337890625,0.0,3207.618408203125,0.9830323457717896,1.0,0.0,3.0,1.0,0.0
18179340,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.8858471512794495,0.3641830086708069,0.3283471167087555,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.9016777276992798,0.3837546408176422,0.3640777468681335,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.9208444952964784,0.4060329496860504,0.2846780717372894,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8468777537345886,0.3175123631954193,0.3020027875900268,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.7624993324279785,0.2295914888381958,1.041016936302185,285.17633056640625,284.95001220703125,298.4345703125,292.7193603515625,297.7579040527344,297.3428649902344,285.1771850585937,1.0,0.5184495449066162,0.5216116309165955,0.5216116309165955,1.0,1.0,-2.78552770614624,1.0583946704864502,1.7271329164505005,0.4278175830841064,1.0,1.0,0.0,116.07698059082033,94.0,50724.25390625,0.0,1780.4029541015625,1.0,278.1499938964844,281.1833190917969,295.7208251953125,298.9904479980469,293.1499938964844,293.1499938964844,278.1499938964844,35991.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793293833732605,1.0,0.0,0.0,3.9960124492645264,3.996040105819702,1.0654840707502444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.2001953125,0.0,1953.2081298828125,1895.4371337890625,0.0,3210.29541015625,0.9830948114395142,1.0,0.0,3.0,1.0,0.0
18179400,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.8858471512794495,0.3641830086708069,0.3283471167087555,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.9016777276992798,0.3837546408176422,0.3640777468681335,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.9208444952964784,0.4060329496860504,0.2846780717372894,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8468777537345886,0.3175123631954193,0.3020027875900268,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.7624993324279785,0.2295914888381958,1.041016936302185,285.17633056640625,284.95001220703125,298.4345703125,292.7193603515625,297.7579040527344,297.3428649902344,285.1771850585937,1.0,0.5184495449066162,0.5216116309165955,0.5216116309165955,1.0,1.0,-2.78552770614624,1.0583946704864502,1.7271329164505005,0.4278175830841064,1.0,1.0,0.0,116.07698059082033,94.0,50724.25390625,0.0,1780.4029541015625,1.0,278.1499938964844,281.1833190917969,295.7208251953125,298.9904479980469,293.1499938964844,293.1499938964844,278.1499938964844,35991.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793293833732605,1.0,0.0,0.0,3.9960124492645264,3.996040105819702,1.0654840707502444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.2001953125,0.0,1953.2081298828125,1895.4371337890625,0.0,3210.29541015625,0.9830948114395142,1.0,0.0,3.0,1.0,0.0
18179460,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.9179168939590454,0.3669981956481933,0.330438494682312,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.9367499351501464,0.3869810104370117,0.3666569590568542,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9552919268608092,0.4075346887111664,0.2853871285915375,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.8750728368759155,0.3197139799594879,0.3036269247531891,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.7876830697059631,0.2305592149496078,1.0432182550430298,285.1949157714844,284.95001220703125,298.4961853027344,292.7428894042969,297.78094482421875,297.3432922363281,285.1957702636719,1.0,0.5127864480018616,0.520284116268158,0.520284116268158,1.0,1.0,-2.7965893745422363,1.0609772205352783,1.7356122732162476,0.4278134405612945,1.0,1.0,0.0,105.24591064453124,82.0,50870.62890625,0.0,1745.6925048828125,1.0,278.1499938964844,281.19195556640625,295.7443542480469,299.02349853515625,293.1499938964844,293.1499938964844,278.1499938964844,35994.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796273469924927,1.0,0.0,0.0,3.996175765991211,3.996203184127808,1.0655711548679392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.94189453125,0.0,1953.447509765625,1895.4371337890625,0.0,3213.088134765625,0.9831336140632628,1.0,0.0,3.0,1.0,0.0
18179520,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.9179168939590454,0.3669981956481933,0.330438494682312,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.9367499351501464,0.3869810104370117,0.3666569590568542,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9552919268608092,0.4075346887111664,0.2853871285915375,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.8750728368759155,0.3197139799594879,0.3036269247531891,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.7876830697059631,0.2305592149496078,1.0432182550430298,285.1949157714844,284.95001220703125,298.4961853027344,292.7428894042969,297.78094482421875,297.3432922363281,285.1957702636719,1.0,0.5127864480018616,0.520284116268158,0.520284116268158,1.0,1.0,-2.7965893745422363,1.0609772205352783,1.7356122732162476,0.4278134405612945,1.0,1.0,0.0,105.24591064453124,82.0,50870.62890625,0.0,1745.6925048828125,1.0,278.1499938964844,281.19195556640625,295.7443542480469,299.02349853515625,293.1499938964844,293.1499938964844,278.1499938964844,35994.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796273469924927,1.0,0.0,0.0,3.996175765991211,3.996203184127808,1.0655711548679392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.94189453125,0.0,1953.447509765625,1895.4371337890625,0.0,3213.088134765625,0.9831336140632628,1.0,0.0,3.0,1.0,0.0
18179580,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.94587242603302,0.368798017501831,0.3317662477493286,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.963966190814972,0.3890655636787414,0.3683164417743683,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.9793630838394164,0.4085088074207306,0.2858428359031677,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8984599113464355,0.3211295008659363,0.3046629130840301,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.8081874847412109,0.2311857193708419,1.0446150302886963,285.206787109375,284.95001220703125,298.5360107421875,292.75738525390625,297.7958374023437,297.3436279296875,285.2076416015625,1.0,0.5089902281761169,0.5194344520568848,0.5194344520568848,1.0,1.0,-2.803650140762329,1.0626028776168823,1.7410472631454468,0.4277978837490082,1.0,1.0,0.0,98.05569458007812,82.0,50963.3125,0.0,1722.0606689453125,1.0,278.1499938964844,281.19744873046875,295.75885009765625,299.0440673828125,293.1499938964844,293.1499938964844,278.1499938964844,35996.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798279762268066,1.0,0.0,0.0,3.9962449073791504,3.996272325515747,1.065607989403361e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.39111328125,0.0,1953.5489501953125,1895.4371337890625,0.0,3214.968505859375,0.983150064945221,1.0,0.0,3.0,1.0,0.0
18179640,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.9629356265068054,0.3698092997074127,0.332510381937027,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.9795050024986268,0.3902431726455688,0.3692526817321777,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.9926462769508362,0.4090602695941925,0.2861000895500183,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133483886719,0.9144890308380128,0.3219271302223205,0.305245041847229,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.8207947611808777,0.2315396517515182,1.0453985929489136,285.2134704589844,284.95001220703125,298.5585327148437,292.76531982421875,297.80426025390625,297.34381103515625,285.2143249511719,1.0,0.5068187117576599,0.5189565420150757,0.5189565420150757,1.0,1.0,-2.807615280151367,1.0635093450546265,1.7441060543060305,0.4277847111225128,1.0,1.0,0.0,93.95852661132812,100.0,51015.21875,0.0,1708.4532470703125,1.0,278.1499938964844,281.2005310058594,295.766845703125,299.05548095703125,293.1499938964844,293.1499938964844,278.1499938964844,35996.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799495100975037,1.0,0.0,0.0,3.996276378631592,3.996304035186768,1.0656248150553438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.34814453125,0.0,1953.59521484375,1895.4371337890625,0.0,3216.107666015625,0.9831575751304626,1.0,0.0,3.0,1.0,0.0
18179700,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9688767194747924,0.3712067902088165,0.3337156474590301,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.9848588109016418,0.3918774724006653,0.3707373738288879,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.9967500567436218,0.4098216891288757,0.2865923047065735,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.9208173751831056,0.3230317831039428,0.3062365353107452,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.825050950050354,0.2320276051759719,1.0473544597625732,285.2240905761719,284.95001220703125,298.5899658203125,292.77606201171875,297.8159484863281,297.343994140625,285.2251892089844,1.0,0.5077575445175171,0.5182927846908569,0.5182927846908569,1.0,1.0,-2.814981460571289,1.0655574798583984,1.7494239807128906,0.4280867576599121,1.0,1.0,0.0,92.98838806152344,100.0,51106.94921875,0.0,1714.9373779296875,1.0,278.1499938964844,281.2057800292969,295.77789306640625,299.0717163085937,293.1499938964844,293.1499938964844,278.1499938964844,35997.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880149781703949,1.0,0.0,0.0,3.996317625045776,3.996345043182373,1.065646756615024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.71484375,0.0,1953.655517578125,1895.4371337890625,0.0,3217.984130859375,0.9831673502922058,1.0,0.0,3.0,1.0,0.0
18179760,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.9643749594688416,0.3725841343402862,0.3350085318088531,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.981015682220459,0.3935062885284424,0.3723286092281341,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.9927964806556702,0.4105677306652069,0.2871577739715576,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.9157735705375672,0.3241181671619415,0.307325154542923,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.8210687041282654,0.2324958145618438,1.0497665405273438,285.2364807128906,284.95001220703125,298.62158203125,292.7864685058594,297.82763671875,297.3440246582031,285.2376403808594,1.0,0.5102560520172119,0.5176351070404053,0.5176351070404053,1.0,1.0,-2.8233344554901123,1.0680193901062012,1.7553149461746216,0.4286340475082397,1.0,1.0,0.0,94.79531860351562,118.0,51210.75390625,0.0,1736.3184814453125,1.0,278.1499938964844,281.2119140625,295.7887878417969,299.0887756347656,293.1499938964844,293.1499938964844,278.1499938964844,35998.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804119825363159,1.0,0.0,0.0,3.996348381042481,3.996376037597656,1.0656632412064937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.6064453125,0.0,1953.7008056640625,1895.4371337890625,0.0,3220.44140625,0.983174741268158,1.0,0.0,3.0,1.0,0.0
18179820,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.9399923086166382,0.3753286004066467,0.3377348780632019,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.9591498970985411,0.3967666923999786,0.3756783008575439,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.9716625809669496,0.4120047688484192,0.2883796393871307,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.892874538898468,0.3262270092964172,0.3096177577972412,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8015419840812683,0.2333719879388809,1.0551435947418213,285.26275634765625,284.95001220703125,298.6853942871094,292.80615234375,297.8511047363281,297.34393310546875,285.2640075683594,1.0,0.51814204454422,0.516319751739502,0.516319751739502,1.0,1.0,-2.841320037841797,1.073456883430481,1.767863154411316,0.4299798905849457,1.0,1.0,0.0,102.7586669921875,136.0,51431.1953125,0.0,1802.4957275390625,1.0,278.1499938964844,281.2250061035156,295.8097229003906,299.1235046386719,293.1499938964844,293.1499938964844,278.1499938964844,35998.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811383843421936,1.0,0.0,0.0,3.996392011642456,3.996419668197632,1.065686433321389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.74560546875,0.0,1953.7647705078125,1895.4371337890625,0.0,3227.248046875,0.983185052871704,1.0,0.0,3.0,1.0,0.0
18179880,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.9399923086166382,0.3753286004066467,0.3377348780632019,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.9591498970985411,0.3967666923999786,0.3756783008575439,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.9716625809669496,0.4120047688484192,0.2883796393871307,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.892874538898468,0.3262270092964172,0.3096177577972412,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8015419840812683,0.2333719879388809,1.0551435947418213,285.26275634765625,284.95001220703125,298.6853942871094,292.80615234375,297.8511047363281,297.34393310546875,285.2640075683594,1.0,0.51814204454422,0.516319751739502,0.516319751739502,1.0,1.0,-2.841320037841797,1.073456883430481,1.767863154411316,0.4299798905849457,1.0,1.0,0.0,102.7586669921875,136.0,51431.1953125,0.0,1802.4957275390625,1.0,278.1499938964844,281.2250061035156,295.8097229003906,299.1235046386719,293.1499938964844,293.1499938964844,278.1499938964844,35998.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811383843421936,1.0,0.0,0.0,3.996392011642456,3.996419668197632,1.065686433321389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.74560546875,0.0,1953.7647705078125,1895.4371337890625,0.0,3227.248046875,0.983185052871704,1.0,0.0,3.0,1.0,0.0
18179940,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.9063587784767152,0.3780216574668884,0.3405843377113342,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.9256921410560608,0.4000149965286255,0.3791888952255249,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.9378924369812012,0.4133705496788025,0.2896738648414612,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.8642842173576355,0.3282484710216522,0.3119938373565674,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.7750648856163025,0.2341590821743011,1.0609190464019775,285.2901916503906,284.95001220703125,298.75,292.8241882324219,297.8746337890625,297.343505859375,285.2914428710937,1.0,0.5287379622459412,0.5150043964385986,0.5150043964385986,1.0,1.0,-2.860316753387451,1.0792790651321411,1.78103768825531,0.4315159618854522,1.0,1.0,0.0,115.02056121826172,154.0,51659.8671875,0.0,1892.0504150390625,1.0,278.1499938964844,281.2386474609375,295.8288269042969,299.1573486328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820865750312805,1.0,0.0,0.0,3.996417999267578,3.996445417404175,1.0657001894287532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.58154296875,0.0,1953.8026123046875,1895.4371337890625,0.0,3236.132080078125,0.9831912517547609,1.0,0.0,3.0,1.0,0.0
