time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180000,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.9063587784767152,0.3780216574668884,0.3405843377113342,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.9256921410560608,0.4000149965286255,0.3791888952255249,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.9378924369812012,0.4133705496788025,0.2896738648414612,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.8642842173576355,0.3282484710216522,0.3119938373565674,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.7750648856163025,0.2341590821743011,1.0609190464019775,285.2901916503906,284.95001220703125,298.75,292.8241882324219,297.8746337890625,297.343505859375,285.2914428710937,1.0,0.5287379622459412,0.5150043964385986,0.5150043964385986,1.0,1.0,-2.860316753387451,1.0792790651321411,1.78103768825531,0.4315159618854522,1.0,1.0,0.0,115.02056121826172,154.0,51659.8671875,0.0,1892.0504150390625,1.0,278.1499938964844,281.2386474609375,295.8288269042969,299.1573486328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820865750312805,1.0,0.0,0.0,3.996417999267578,3.996445417404175,1.0657001894287532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.58154296875,0.0,1953.8026123046875,1895.4371337890625,0.0,3236.132080078125,0.9831912517547609,1.0,0.0,3.0,1.0,0.0
18180060,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.8772977590560913,0.3806290924549103,0.3434597253799438,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.8944653272628784,0.403234988451004,0.3827780485153198,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.9033886194229126,0.4146808981895447,0.2910028100013733,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.8380127549171448,0.3301959037780761,0.3143996298313141,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.7504208087921143,0.2348619401454925,1.0667964220046997,285.31768798828125,284.95001220703125,298.815673828125,292.8408203125,297.8979797363281,297.34259033203125,285.3189392089844,1.0,0.5408172011375427,0.5134685635566711,0.5134685635566711,1.0,1.0,-2.8796372413635254,1.084826946258545,1.7948102951049805,0.4327338635921478,1.0,1.0,0.0,129.91038513183594,172.0,51887.13671875,0.0,1996.197509765625,1.0,278.1499938964844,281.2522277832031,295.845947265625,299.1892395019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831368088722229,1.0,0.0,0.0,3.9964330196380615,3.996460676193237,1.0657083748810692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.04296875,0.0,1953.824951171875,1895.4371337890625,0.0,3245.97021484375,0.9831948280334472,1.0,0.0,3.0,1.0,0.0
18180120,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.8772977590560913,0.3806290924549103,0.3434597253799438,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.8944653272628784,0.403234988451004,0.3827780485153198,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.9033886194229126,0.4146808981895447,0.2910028100013733,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.8380127549171448,0.3301959037780761,0.3143996298313141,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.7504208087921143,0.2348619401454925,1.0667964220046997,285.31768798828125,284.95001220703125,298.815673828125,292.8408203125,297.8979797363281,297.34259033203125,285.3189392089844,1.0,0.5408172011375427,0.5134685635566711,0.5134685635566711,1.0,1.0,-2.8796372413635254,1.084826946258545,1.7948102951049805,0.4327338635921478,1.0,1.0,0.0,129.91038513183594,172.0,51887.13671875,0.0,1996.197509765625,1.0,278.1499938964844,281.2522277832031,295.845947265625,299.1892395019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831368088722229,1.0,0.0,0.0,3.9964330196380615,3.996460676193237,1.0657083748810692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.04296875,0.0,1953.824951171875,1895.4371337890625,0.0,3245.97021484375,0.9831948280334472,1.0,0.0,3.0,1.0,0.0
18180180,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8527234792709351,0.3831512928009033,0.3463136553764343,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.8691510558128357,0.4064284265041351,0.3863999247550964,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.8762285113334656,0.4159485399723053,0.2923436462879181,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.8157593607902527,0.3320825099945068,0.3168041110038757,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.7299714088439941,0.2354917526245117,1.0726135969161987,285.3450012207031,284.95001220703125,298.88262939453125,292.8564453125,297.9215087890625,297.34130859375,285.3462219238281,1.0,0.5535849332809448,0.5119327306747437,0.5119327306747437,1.0,1.0,-2.8989295959472656,1.0902966260910034,1.8086329698562624,0.4339091777801513,1.0,1.0,0.0,146.2961883544922,190.0,52111.109375,0.0,2109.037353515625,1.0,278.1499938964844,281.265625,295.8616943359375,299.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841996788978577,1.0,0.0,0.0,3.996442317962648,3.996469736099243,1.0657131497282537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.98583984375,0.0,1953.83837890625,1895.4371337890625,0.0,3255.924560546875,0.983197033405304,1.0,0.0,3.0,1.0,0.0
18180240,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8527234792709351,0.3831512928009033,0.3463136553764343,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.8691510558128357,0.4064284265041351,0.3863999247550964,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.8762285113334656,0.4159485399723053,0.2923436462879181,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.8157593607902527,0.3320825099945068,0.3168041110038757,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.7299714088439941,0.2354917526245117,1.0726135969161987,285.3450012207031,284.95001220703125,298.88262939453125,292.8564453125,297.9215087890625,297.34130859375,285.3462219238281,1.0,0.5535849332809448,0.5119327306747437,0.5119327306747437,1.0,1.0,-2.8989295959472656,1.0902966260910034,1.8086329698562624,0.4339091777801513,1.0,1.0,0.0,146.2961883544922,190.0,52111.109375,0.0,2109.037353515625,1.0,278.1499938964844,281.265625,295.8616943359375,299.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841996788978577,1.0,0.0,0.0,3.996442317962648,3.996469736099243,1.0657131497282537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.98583984375,0.0,1953.83837890625,1895.4371337890625,0.0,3255.924560546875,0.983197033405304,1.0,0.0,3.0,1.0,0.0
18180300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.842195987701416,0.3843815624713897,0.3477261364459991,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.8582111597061157,0.4080170691013336,0.3882170915603637,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.8643735647201538,0.4165686070919037,0.2930146753787994,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.8053479194641113,0.3330053687095642,0.3180007636547088,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.7209279537200928,0.2357817143201828,1.075474977493286,285.3585205078125,284.95001220703125,298.91656494140625,292.8638916015625,297.933349609375,297.340576171875,285.3597412109375,1.0,0.5600863695144653,0.5111647844314575,0.5111647844314575,1.0,1.0,-2.908497810363769,1.0929782390594482,1.815519452095032,0.4344712197780609,1.0,1.0,0.0,154.8555145263672,190.0,52221.38671875,0.0,2167.69091796875,1.0,278.1499938964844,281.2722473144531,295.8691101074219,299.23394775390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847285509109497,1.0,0.0,0.0,3.996445178985596,3.996472835540772,1.065714855030819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.23095703125,0.0,1953.8428955078125,1895.4371337890625,0.0,3260.876708984375,0.9831977486610411,1.0,0.0,3.0,1.0,0.0
18180360,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8327017426490784,0.3855975270271301,0.3491313457489013,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.8483791947364807,0.409602403640747,0.3900368809700012,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.8536748290061951,0.4171826839447021,0.2936857938766479,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.7953547835350037,0.3339192867279053,0.3191945850849151,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.7122364640235901,0.2360607236623764,1.078313946723938,285.3719177246094,284.95001220703125,298.9507751464844,292.87109375,297.94512939453125,297.3397827148437,285.37310791015625,1.0,0.566605806350708,0.5103139281272888,0.5103139281272888,1.0,1.0,-2.918021440505981,1.095490336418152,1.82253098487854,0.4348785877227783,1.0,1.0,0.0,163.56613159179688,178.0,52330.01171875,0.0,2227.39990234375,1.0,278.1499938964844,281.2787475585937,295.8763732910156,299.2481994628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885259747505188,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.28955078125,0.0,1953.8465576171875,1895.4371337890625,0.0,3265.850341796875,0.983198344707489,1.0,0.0,3.0,1.0,0.0
18180420,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8295947909355164,0.3880345523357391,0.3514603674411773,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8455008864402771,0.4127906858921051,0.3931864500045776,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.8494497537612915,0.4184244871139526,0.2946627736091614,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.7918731570243835,0.3357523083686828,0.321079671382904,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.7084370255470276,0.2366228103637695,1.0815941095352173,285.39373779296875,284.95001220703125,299.02008056640625,292.8848571777344,297.9690246582031,297.33856201171875,285.39459228515625,1.0,0.5704578161239624,0.5086121559143066,0.5086121559143066,1.0,1.0,-2.9319872856140137,1.0983147621154783,1.8336724042892456,0.4347226619720459,1.0,1.0,0.0,168.2199249267578,166.0,52489.4921875,0.0,2275.03515625,1.0,278.1499938964844,281.28857421875,295.88970947265625,299.2734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862484097480774,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.52783203125,0.0,1953.8524169921875,1895.4371337890625,0.0,3275.10595703125,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
18180480,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8295947909355164,0.3880345523357391,0.3514603674411773,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8455008864402771,0.4127906858921051,0.3931864500045776,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.8494497537612915,0.4184244871139526,0.2946627736091614,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.7918731570243835,0.3357523083686828,0.321079671382904,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.7084370255470276,0.2366228103637695,1.0815941095352173,285.39373779296875,284.95001220703125,299.02008056640625,292.8848571777344,297.9690246582031,297.33856201171875,285.39459228515625,1.0,0.5704578161239624,0.5086121559143066,0.5086121559143066,1.0,1.0,-2.9319872856140137,1.0983147621154783,1.8336724042892456,0.4347226619720459,1.0,1.0,0.0,168.2199249267578,166.0,52489.4921875,0.0,2275.03515625,1.0,278.1499938964844,281.28857421875,295.88970947265625,299.2734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862484097480774,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.52783203125,0.0,1953.8524169921875,1895.4371337890625,0.0,3275.10595703125,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
18180540,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.8346838355064392,0.3904984593391418,0.3535378575325012,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8512560129165649,0.4160397052764892,0.3961019814014435,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8539811968803406,0.4197148382663727,0.2954592704772949,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.7970041632652283,0.3376244604587555,0.3227097392082214,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.7122466564178467,0.237228587269783,1.0836750268936155,285.41180419921875,284.95001220703125,299.09039306640625,292.89776611328125,297.9935302734375,297.3379821777344,285.4125671386719,1.0,0.5701121687889099,0.5069104433059692,0.5069104433059692,1.0,1.0,-2.943408489227295,1.1000303030014038,1.8433783054351809,0.4339872896671295,1.0,1.0,0.0,165.619873046875,154.0,52617.03125,0.0,2282.145263671875,1.0,278.1499938964844,281.2962646484375,295.9015197753906,299.2941589355469,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869819045066833,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.68115234375,0.0,1953.8558349609373,1895.4371337890625,0.0,3281.971435546875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
18180600,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.8346838355064392,0.3904984593391418,0.3535378575325012,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8512560129165649,0.4160397052764892,0.3961019814014435,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8539811968803406,0.4197148382663727,0.2954592704772949,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.7970041632652283,0.3376244604587555,0.3227097392082214,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.7122466564178467,0.237228587269783,1.0836750268936155,285.41180419921875,284.95001220703125,299.09039306640625,292.89776611328125,297.9935302734375,297.3379821777344,285.4125671386719,1.0,0.5701121687889099,0.5069104433059692,0.5069104433059692,1.0,1.0,-2.943408489227295,1.1000303030014038,1.8433783054351809,0.4339872896671295,1.0,1.0,0.0,165.619873046875,154.0,52617.03125,0.0,2282.145263671875,1.0,278.1499938964844,281.2962646484375,295.9015197753906,299.2941589355469,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869819045066833,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.68115234375,0.0,1953.8558349609373,1895.4371337890625,0.0,3281.971435546875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
18180660,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.84501051902771,0.3929856419563293,0.3554863035678863,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8626474142074585,0.4193556308746338,0.3989205360412597,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8641324639320374,0.4210548102855682,0.2961730659008026,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.8074843287467957,0.3395412266254425,0.3242222368717193,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.7203542590141296,0.2378867119550705,1.0852311849594116,285.4285583496094,284.95001220703125,299.16168212890625,292.9098815917969,298.0187072753906,297.337890625,285.4292907714844,1.0,0.567264974117279,0.5053913593292236,0.5053913593292236,1.0,1.0,-2.9536869525909424,1.1015461683273315,1.8521407842636108,0.4333158433437347,1.0,1.0,0.0,158.9403839111328,142.0,52732.21875,0.0,2266.707763671875,1.0,278.1499938964844,281.3031921386719,295.9127197265625,299.3129577636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875223398208618,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.3232421875,0.0,1953.85791015625,1895.4371337890625,0.0,3287.029296875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18180720,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.84501051902771,0.3929856419563293,0.3554863035678863,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8626474142074585,0.4193556308746338,0.3989205360412597,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8641324639320374,0.4210548102855682,0.2961730659008026,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.8074843287467957,0.3395412266254425,0.3242222368717193,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.7203542590141296,0.2378867119550705,1.0852311849594116,285.4285583496094,284.95001220703125,299.16168212890625,292.9098815917969,298.0187072753906,297.337890625,285.4292907714844,1.0,0.567264974117279,0.5053913593292236,0.5053913593292236,1.0,1.0,-2.9536869525909424,1.1015461683273315,1.8521407842636108,0.4333158433437347,1.0,1.0,0.0,158.9403839111328,142.0,52732.21875,0.0,2266.707763671875,1.0,278.1499938964844,281.3031921386719,295.9127197265625,299.3129577636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875223398208618,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.3232421875,0.0,1953.85791015625,1895.4371337890625,0.0,3287.029296875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18180780,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.8550933003425598,0.3947841823101043,0.3568443059921264,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.8736944198608398,0.4217804670333862,0.4009296298027038,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.8742309808731079,0.4220449924468994,0.2966640591621399,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.8170497417449951,0.3409446477890014,0.3252780735492706,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.7279908657073975,0.2383884638547897,1.086215615272522,285.44024658203125,284.95001220703125,299.21356201171875,292.9181213378906,298.037109375,297.3380432128906,285.44097900390625,1.0,0.5643408298492432,0.5042976140975952,0.5042976140975952,1.0,1.0,-2.9607765674591064,1.1024929285049438,1.858283519744873,0.4327644407749176,1.0,1.0,0.0,152.69735717773438,142.0,52811.32421875,0.0,2247.726318359375,1.0,278.1499938964844,281.30792236328125,295.92059326171875,299.32598876953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878517150878906,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.4169921875,0.0,1953.85888671875,1895.4371337890625,0.0,3290.111328125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18180840,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.8595453500747681,0.3954841792583465,0.3573666214942932,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.8785419464111328,0.4227294623851776,0.4017098248004913,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.8786939978599548,0.4224339127540588,0.296852707862854,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.8210785984992981,0.3414939343929291,0.3256852626800537,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44451904296875,0.7313035130500793,0.2385877966880798,1.086585521697998,285.4447631835937,284.95001220703125,299.2338562011719,292.9212646484375,298.0443115234375,297.338134765625,285.4454650878906,1.0,0.5630958080291748,0.503872275352478,0.503872275352478,1.0,1.0,-2.963502883911133,1.1028432846069336,1.8606595993041992,0.4325409233570099,1.0,1.0,0.0,150.0933380126953,130.0,52841.58984375,0.0,2239.373046875,1.0,278.1499938964844,281.30975341796875,295.9236145019531,299.3309631347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88797527551651,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.28076171875,0.0,1953.859130859375,1895.4371337890625,0.0,3291.267333984375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18180900,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.8685728311538696,0.3967342674732208,0.3582861721515655,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.8882969617843628,0.4244395494461059,0.4031034111976623,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.8877395391464233,0.423137754201889,0.2971856892108917,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8290628790855408,0.3424831330776214,0.326406180858612,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.737997829914093,0.2389537841081619,1.087225079536438,285.4527587890625,284.95001220703125,299.270263671875,292.9266967773437,298.0572204589844,297.3383483886719,285.4534606933594,1.0,0.5606463551521301,0.5031127333641052,0.5031127333641052,1.0,1.0,-2.9683194160461426,1.1034401655197144,1.864879250526428,0.4321272075176239,1.0,1.0,0.0,145.07064819335938,130.0,52894.9296875,0.0,2222.43603515625,1.0,278.1499938964844,281.3129577636719,295.92889404296875,299.3396911621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881787061691284,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.08154296875,0.0,1953.859619140625,1895.4371337890625,0.0,3293.1708984375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18180960,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.8787489533424377,0.3979828953742981,0.3591968119144439,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.8991689085960388,0.4261613488197326,0.4044997990131378,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.8978795409202576,0.4238483607769012,0.297517329454422,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.837945282459259,0.3434781730175018,0.3271244764328003,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604797363281,0.7455650568008423,0.2393267452716827,1.087857723236084,285.4607238769531,284.95001220703125,299.30682373046875,292.9319763183594,298.0702514648437,297.338623046875,285.46142578125,1.0,0.5580636262893677,0.5023740530014038,0.5023740530014038,1.0,1.0,-2.9731154441833496,1.104055881500244,1.8690595626831048,0.4317397773265838,1.0,1.0,0.0,139.83164978027344,118.0,52947.96875,0.0,2204.30712890625,1.0,278.1499938964844,281.3161315917969,295.93408203125,299.3482971191406,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883784413337708,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.833984375,0.0,1953.85986328125,1895.4371337890625,0.0,3295.03955078125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18181020,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765930175781,0.9029043316841124,0.400471955537796,0.3609941005706787,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9265832901000975,0.4296389520168304,0.4073065519332886,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9233901500701904,0.4252877235412597,0.2981801033020019,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.8593444228172302,0.3454831838607788,0.3285573720932007,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.7640034556388855,0.2400903105735778,1.089119791984558,285.47662353515625,284.95001220703125,299.3805236816406,292.9421081542969,298.09637451171875,297.33917236328125,285.4773254394531,1.0,0.5526047945022583,0.5008966326713562,0.5008966326713562,1.0,1.0,-2.982686996459961,1.105257511138916,1.877429485321045,0.4309477508068084,1.0,1.0,0.0,128.87893676757812,106.0,53053.16015625,0.0,2165.41015625,1.0,278.1499938964844,281.3224182128906,295.944091796875,299.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887727856636047,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.19091796875,0.0,1953.8603515625,1895.4371337890625,0.0,3298.72900390625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18181080,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765930175781,0.9029043316841124,0.400471955537796,0.3609941005706787,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9265832901000975,0.4296389520168304,0.4073065519332886,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9233901500701904,0.4252877235412597,0.2981801033020019,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.8593444228172302,0.3454831838607788,0.3285573720932007,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.7640034556388855,0.2400903105735778,1.089119791984558,285.47662353515625,284.95001220703125,299.3805236816406,292.9421081542969,298.09637451171875,297.33917236328125,285.4773254394531,1.0,0.5526047945022583,0.5008966326713562,0.5008966326713562,1.0,1.0,-2.982686996459961,1.105257511138916,1.877429485321045,0.4309477508068084,1.0,1.0,0.0,128.87893676757812,106.0,53053.16015625,0.0,2165.41015625,1.0,278.1499938964844,281.3224182128906,295.944091796875,299.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887727856636047,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.19091796875,0.0,1953.8603515625,1895.4371337890625,0.0,3298.72900390625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18181140,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.936263918876648,0.4029425978660583,0.3627595603466034,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.9611406922340392,0.4331617057323456,0.4101390540599823,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.9565687775611876,0.4267496168613434,0.2988462150096893,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.887351393699646,0.3475052416324615,0.3299898505210876,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.7881911396980286,0.2408735603094101,1.0903936624526978,285.49249267578125,284.95001220703125,299.454833984375,292.9516906738281,298.1226806640625,297.3397827148437,285.4931640625,1.0,0.5468699932098389,0.4994192123413086,0.4994192123413086,1.0,1.0,-2.992270946502685,1.1064300537109375,1.885840892791748,0.4301327466964721,1.0,1.0,0.0,117.48117065429688,109.0,53157.47265625,0.0,2123.99658203125,1.0,278.1499938964844,281.3286437988281,295.95361328125,299.38134765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891626000404358,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.3759765625,0.0,1953.8607177734373,1895.4371337890625,0.0,3302.37548828125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18181200,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.936263918876648,0.4029425978660583,0.3627595603466034,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.9611406922340392,0.4331617057323456,0.4101390540599823,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.9565687775611876,0.4267496168613434,0.2988462150096893,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.887351393699646,0.3475052416324615,0.3299898505210876,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.7881911396980286,0.2408735603094101,1.0903936624526978,285.49249267578125,284.95001220703125,299.454833984375,292.9516906738281,298.1226806640625,297.3397827148437,285.4931640625,1.0,0.5468699932098389,0.4994192123413086,0.4994192123413086,1.0,1.0,-2.992270946502685,1.1064300537109375,1.885840892791748,0.4301327466964721,1.0,1.0,0.0,117.48117065429688,109.0,53157.47265625,0.0,2123.99658203125,1.0,278.1499938964844,281.3286437988281,295.95361328125,299.38134765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891626000404358,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.3759765625,0.0,1953.8607177734373,1895.4371337890625,0.0,3302.37548828125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18181260,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.9558845162391664,0.4053834974765777,0.3647355735301971,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.97922283411026,0.4366964399814605,0.4132296144962311,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.9737449884414672,0.4282088279724121,0.2996935844421386,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.9043247699737548,0.3495225012302398,0.331665575504303,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.802457869052887,0.2416506260633468,1.0928208827972412,285.51055908203125,284.95001220703125,299.5297241210937,292.9608154296875,298.1489562988281,297.3402099609375,285.51141357421875,1.0,0.5456782579421997,0.4979173541069031,0.4979173541069031,1.0,1.0,-3.004305124282837,1.1085381507873535,1.8957668542861936,0.4296712875366211,1.0,1.0,0.0,112.328125,127.0,53287.05859375,0.0,2118.537109375,1.0,278.1499938964844,281.3362731933594,295.9630432128906,299.3984069824219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896073698997498,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.0771484375,0.0,1953.86083984375,1895.4371337890625,0.0,3306.53564453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18181320,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.9558845162391664,0.4053834974765777,0.3647355735301971,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.97922283411026,0.4366964399814605,0.4132296144962311,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.9737449884414672,0.4282088279724121,0.2996935844421386,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.9043247699737548,0.3495225012302398,0.331665575504303,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.802457869052887,0.2416506260633468,1.0928208827972412,285.51055908203125,284.95001220703125,299.5297241210937,292.9608154296875,298.1489562988281,297.3402099609375,285.51141357421875,1.0,0.5456782579421997,0.4979173541069031,0.4979173541069031,1.0,1.0,-3.004305124282837,1.1085381507873535,1.8957668542861936,0.4296712875366211,1.0,1.0,0.0,112.328125,127.0,53287.05859375,0.0,2118.537109375,1.0,278.1499938964844,281.3362731933594,295.9630432128906,299.3984069824219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896073698997498,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.0771484375,0.0,1953.86083984375,1895.4371337890625,0.0,3306.53564453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18181380,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.9454228281974792,0.4077443182468414,0.3670117557048797,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.9707692861557008,0.4402235746383667,0.4167016744613647,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.963407814502716,0.4296370446681976,0.3008068203926086,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323181152344,0.895007848739624,0.3515032827854156,0.3336967229843139,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.793572187423706,0.2423829883337021,1.0969079732894895,285.5324401855469,284.95001220703125,299.6050720214844,292.9695739746094,298.175048828125,297.340087890625,285.5334777832031,1.0,0.5511090159416199,0.4964154660701751,0.4964154660701751,1.0,1.0,-3.019904613494873,1.1120736598968506,1.907830834388733,0.429835557937622,1.0,1.0,0.0,116.96253204345705,145.0,53454.53515625,0.0,2169.6416015625,1.0,278.1499938964844,281.3461303710937,295.97247314453125,299.41748046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890186071395874,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.884765625,0.0,1953.8609619140625,1895.4371337890625,0.0,3311.947509765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18181440,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.9454228281974792,0.4077443182468414,0.3670117557048797,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.9707692861557008,0.4402235746383667,0.4167016744613647,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.963407814502716,0.4296370446681976,0.3008068203926086,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323181152344,0.895007848739624,0.3515032827854156,0.3336967229843139,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.793572187423706,0.2423829883337021,1.0969079732894895,285.5324401855469,284.95001220703125,299.6050720214844,292.9695739746094,298.175048828125,297.340087890625,285.5334777832031,1.0,0.5511090159416199,0.4964154660701751,0.4964154660701751,1.0,1.0,-3.019904613494873,1.1120736598968506,1.907830834388733,0.429835557937622,1.0,1.0,0.0,116.96253204345705,145.0,53454.53515625,0.0,2169.6416015625,1.0,278.1499938964844,281.3461303710937,295.97247314453125,299.41748046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890186071395874,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.884765625,0.0,1953.8609619140625,1895.4371337890625,0.0,3311.947509765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18181500,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.9329249262809752,0.4088793694972992,0.3682059049606323,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.9598424434661864,0.4419732987880707,0.4185266196727752,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.951208472251892,0.4303282499313354,0.3014225959777832,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.884415328502655,0.3524667024612427,0.3347890377044678,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.7838836312294006,0.242715984582901,1.0992906093597412,285.5443725585937,284.95001220703125,299.6429138183594,292.97381591796875,298.1879272460937,297.3397216796875,285.54541015625,1.0,0.5553313493728638,0.4956645369529724,0.4956645369529724,1.0,1.0,-3.0284523963928223,1.1141297817230225,1.9143226146698,0.4300568103790283,1.0,1.0,0.0,121.84359741210938,145.0,53546.30078125,0.0,2209.951416015625,1.0,278.1499938964844,281.3515930175781,295.9771423339844,299.4277648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89055335521698,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.791015625,0.0,1953.861083984375,1895.4371337890625,0.0,3315.382080078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18181560,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.9187672138214112,0.4099884033203125,0.3694131076335907,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.9466518759727478,0.4437143206596374,0.4203819632530212,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.936787724494934,0.431006371974945,0.3020575642585754,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.8726937174797058,0.3534139692783355,0.3359046578407287,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.7731941938400269,0.2430289536714553,1.1017664670944214,285.5565185546875,284.95001220703125,299.6808166503906,292.9779968261719,298.20068359375,297.3392333984375,285.5575561523437,1.0,0.5601326823234558,0.4948597252368927,0.4948597252368927,1.0,1.0,-3.037212371826172,1.116161823272705,1.9210505485534668,0.4302084147930145,1.0,1.0,0.0,127.71292877197266,163.0,53639.5546875,0.0,2255.98486328125,1.0,278.1499938964844,281.357177734375,295.9817199707031,299.43817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909573554992676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.87451171875,0.0,1953.861083984375,1895.4371337890625,0.0,3319.15966796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18181620,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.8920444846153259,0.4121310412883758,0.371837854385376,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.9178944230079652,0.4471724033355713,0.4241524040699005,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.9069132208824158,0.4323260188102722,0.3033627867698669,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.8493481278419495,0.355262279510498,0.3381746113300323,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.7519348859786987,0.2435968667268753,1.1068487167358398,285.5810241699219,284.95001220703125,299.75689697265625,292.9861755371094,298.22589111328125,297.337890625,285.5820617675781,1.0,0.5709136128425598,0.4932500720024109,0.4932500720024109,1.0,1.0,-3.055068016052246,1.12030827999115,1.9347598552703853,0.4305201172828674,1.0,1.0,0.0,141.58432006835938,181.0,53828.22265625,0.0,2360.55078125,1.0,278.1499938964844,281.3684387207031,295.990478515625,299.45880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918333649635315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.26611328125,0.0,1953.861083984375,1895.4371337890625,0.0,3327.3486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181680,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.8920444846153259,0.4121310412883758,0.371837854385376,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.9178944230079652,0.4471724033355713,0.4241524040699005,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.9069132208824158,0.4323260188102722,0.3033627867698669,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.8493481278419495,0.355262279510498,0.3381746113300323,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.7519348859786987,0.2435968667268753,1.1068487167358398,285.5810241699219,284.95001220703125,299.75689697265625,292.9861755371094,298.22589111328125,297.337890625,285.5820617675781,1.0,0.5709136128425598,0.4932500720024109,0.4932500720024109,1.0,1.0,-3.055068016052246,1.12030827999115,1.9347598552703853,0.4305201172828674,1.0,1.0,0.0,141.58432006835938,181.0,53828.22265625,0.0,2360.55078125,1.0,278.1499938964844,281.3684387207031,295.990478515625,299.45880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918333649635315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.26611328125,0.0,1953.861083984375,1895.4371337890625,0.0,3327.3486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181740,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.8682723641395569,0.4141744375228882,0.3742459416389465,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.8929563760757446,0.450602650642395,0.4279728531837463,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.8817932605743408,0.4336011409759521,0.3046932816505432,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.8284341096878052,0.3570524156093597,0.3404657542705536,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.7329647541046143,0.2440914809703827,1.1119614839553833,285.60552978515625,284.95001220703125,299.8331604003906,292.9942321777344,298.2508239746094,297.336181640625,285.6065673828125,1.0,0.5826825499534607,0.4916404187679291,0.4916404187679291,1.0,1.0,-3.073059797286988,1.12445330619812,1.9486063718795776,0.4307971000671386,1.0,1.0,0.0,157.4459686279297,199.0,54016.8359375,0.0,2476.990478515625,1.0,278.1499938964844,281.3797302246094,295.9987487792969,299.47900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927512168884277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.64453125,0.0,1953.861083984375,1895.4371337890625,0.0,3335.927001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181800,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.8682723641395569,0.4141744375228882,0.3742459416389465,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.8929563760757446,0.450602650642395,0.4279728531837463,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.8817932605743408,0.4336011409759521,0.3046932816505432,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.8284341096878052,0.3570524156093597,0.3404657542705536,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.7329647541046143,0.2440914809703827,1.1119614839553833,285.60552978515625,284.95001220703125,299.8331604003906,292.9942321777344,298.2508239746094,297.336181640625,285.6065673828125,1.0,0.5826825499534607,0.4916404187679291,0.4916404187679291,1.0,1.0,-3.073059797286988,1.12445330619812,1.9486063718795776,0.4307971000671386,1.0,1.0,0.0,157.4459686279297,199.0,54016.8359375,0.0,2476.990478515625,1.0,278.1499938964844,281.3797302246094,295.9987487792969,299.47900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927512168884277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.64453125,0.0,1953.861083984375,1895.4371337890625,0.0,3335.927001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
