time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181860,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8480513691902161,0.4161283373832702,0.3766131997108459,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.8721383810043335,0.4540128707885742,0.4318155944347381,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.8602086901664734,0.4348402619361877,0.3060292601585388,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295471191406,0.809928297996521,0.3587943911552429,0.3427525162696838,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.7163152098655701,0.2445258647203445,1.1169962882995603,285.6296691894531,284.95001220703125,299.9096069335937,293.002197265625,298.2752685546875,297.334228515625,285.63067626953125,1.0,0.594853937625885,0.4898671805858612,0.4898671805858612,1.0,1.0,-3.090939283370972,1.1281753778457642,1.962763786315918,0.4306724071502685,1.0,1.0,0.0,174.39048767089844,202.0,54201.41796875,0.0,2600.2470703125,1.0,278.1499938964844,281.3907775878906,296.0067443847656,299.49871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936643004417419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181920,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8480513691902161,0.4161283373832702,0.3766131997108459,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.8721383810043335,0.4540128707885742,0.4318155944347381,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.8602086901664734,0.4348402619361877,0.3060292601585388,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295471191406,0.809928297996521,0.3587943911552429,0.3427525162696838,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.7163152098655701,0.2445258647203445,1.1169962882995603,285.6296691894531,284.95001220703125,299.9096069335937,293.002197265625,298.2752685546875,297.334228515625,285.63067626953125,1.0,0.594853937625885,0.4898671805858612,0.4898671805858612,1.0,1.0,-3.090939283370972,1.1281753778457642,1.962763786315918,0.4306724071502685,1.0,1.0,0.0,174.39048767089844,202.0,54201.41796875,0.0,2600.2470703125,1.0,278.1499938964844,281.3907775878906,296.0067443847656,299.49871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936643004417419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181980,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64703369140625,0.8395094275474548,0.4176611304283142,0.3783051371574402,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.8635228872299194,0.4567402005195617,0.4347068071365356,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.850906252861023,0.4358237683773041,0.306957870721817,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64697265625,0.8013061285018921,0.3601741194725036,0.3443863689899444,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7082872986793518,0.2448554933071136,1.1200745105743408,285.6470642089844,284.95001220703125,299.9708251953125,293.0085754394531,298.2946472167969,297.33270263671875,285.64794921875,1.0,0.6012363433837891,0.4884485900402069,0.4884485900402069,1.0,1.0,-3.103226661682129,1.1302753686904907,1.972951412200928,0.4301823675632477,1.0,1.0,0.0,183.3484039306641,202.0,54327.3828125,0.0,2671.53759765625,1.0,278.1499938964844,281.3984375,296.012939453125,299.51348876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943589329719543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.94677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182040,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.651123046875,0.8379193544387817,0.4180412590503692,0.3787100911140442,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.8619580268859863,0.4574237465858459,0.4354150891304016,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.8491581082344055,0.4360702633857727,0.3071785569190979,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.7996692657470703,0.3605188131332397,0.3447783887386322,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.7066762447357178,0.244937390089035,1.1207640171051023,285.6511535644531,284.95001220703125,299.9861145019531,293.0101928710937,298.2994689941406,297.33233642578125,285.6520080566406,1.0,0.6026259660720825,0.4880939424037933,0.4880939424037933,1.0,1.0,-3.106130361557007,1.13072669506073,1.9754036664962769,0.4300169944763183,1.0,1.0,0.0,185.1920928955078,190.0,54356.8359375,0.0,2687.01513671875,1.0,278.1499938964844,281.40020751953125,296.0144348144531,299.5169677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945204615592957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3352.45556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182100,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.8374202251434326,0.4189897179603576,0.3795956075191498,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.8618263602256775,0.4591390490531921,0.4370611310005188,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.8484097123146057,0.4366909265518188,0.3076366186141968,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.7991844415664673,0.3613831400871277,0.3456299006938934,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.7058708071708679,0.2451449632644653,1.1218763589859009,285.6602783203125,284.95001220703125,300.0243835449219,293.01422119140625,298.3115539550781,297.33154296875,285.6609802246094,1.0,0.6037813425064087,0.4872073233127594,0.4872073233127594,1.0,1.0,-3.112088680267334,1.1313151121139526,1.980773568153381,0.4293851852416992,1.0,1.0,0.0,186.480209350586,190.0,54417.08203125,0.0,2705.612060546875,1.0,278.1499938964844,281.4039306640625,296.0180969238281,299.5250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948889970779419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182160,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683044433594,0.8389711976051331,0.4199413359165191,0.3804079592227936,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683349609375,0.8639321327209473,0.4608689546585083,0.4386409223079681,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683044433594,0.849795937538147,0.4373234212398529,0.3080438673496246,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8008336424827576,0.3622576892375946,0.346410721540451,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.7069766521453857,0.2453645020723343,1.122658133506775,285.6683349609375,284.95001220703125,300.0626220703125,293.0182800292969,298.32373046875,297.3309326171875,285.6689758300781,1.0,0.6039230823516846,0.4863587617874145,0.4863587617874145,1.0,1.0,-3.1173338890075684,1.1316779851913452,1.9856559038162231,0.4286572933197021,1.0,1.0,0.0,185.77598571777344,178.0,54469.45703125,0.0,2712.26220703125,1.0,278.1499938964844,281.4071044921875,296.0216979980469,299.53228759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951973915100098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.77734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182220,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.8459821343421936,0.421852707862854,0.3819086849689483,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.8724440336227417,0.4643741548061371,0.4417034089565277,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.85664302110672,0.4386233687400818,0.3087801933288574,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.8081044554710388,0.3640398979187011,0.3478638231754303,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.7126625180244446,0.2458439916372299,1.1237359046936035,285.68316650390625,284.95001220703125,300.1390075683594,293.0265808105469,298.3481140136719,297.3300476074219,285.68377685546875,1.0,0.602137565612793,0.4846616685390472,0.4846616685390472,1.0,1.0,-3.126749038696289,1.1319485902786257,1.994800448417664,0.4269711971282959,1.0,1.0,0.0,180.8224639892578,166.0,54563.265625,0.0,2704.5625,1.0,278.1499938964844,281.41278076171875,296.02899169921875,299.5458068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956586122512817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.083251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182280,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.8459821343421936,0.421852707862854,0.3819086849689483,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.8724440336227417,0.4643741548061371,0.4417034089565277,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.85664302110672,0.4386233687400818,0.3087801933288574,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.8081044554710388,0.3640398979187011,0.3478638231754303,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.7126625180244446,0.2458439916372299,1.1237359046936035,285.68316650390625,284.95001220703125,300.1390075683594,293.0265808105469,298.3481140136719,297.3300476074219,285.68377685546875,1.0,0.602137565612793,0.4846616685390472,0.4846616685390472,1.0,1.0,-3.126749038696289,1.1319485902786257,1.994800448417664,0.4269711971282959,1.0,1.0,0.0,180.8224639892578,166.0,54563.265625,0.0,2704.5625,1.0,278.1499938964844,281.41278076171875,296.02899169921875,299.5458068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956586122512817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.083251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182340,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.8573340773582458,0.4237666428089142,0.3832967281341553,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.8856933116912842,0.4679400622844696,0.4447003304958343,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.8679967522621155,0.4399666488170624,0.3094566464424133,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.8190014958381653,0.3658650517463684,0.349234938621521,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.7214940190315247,0.2463775128126144,1.1244741678237915,285.6971130371094,284.95001220703125,300.2152404785156,293.0351867675781,298.3724975585937,297.32958984375,285.6976928710937,1.0,0.5985233783721924,0.4829645454883575,0.4829645454883575,1.0,1.0,-3.135371446609497,1.1318578720092771,2.003513813018799,0.4250853955745697,1.0,1.0,0.0,172.7080841064453,154.0,54649.56640625,0.0,2678.31591796875,1.0,278.1499938964844,281.41796875,296.036865234375,299.5591125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895967423915863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.96630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182400,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.8573340773582458,0.4237666428089142,0.3832967281341553,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.8856933116912842,0.4679400622844696,0.4447003304958343,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.8679967522621155,0.4399666488170624,0.3094566464424133,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.8190014958381653,0.3658650517463684,0.349234938621521,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.7214940190315247,0.2463775128126144,1.1244741678237915,285.6971130371094,284.95001220703125,300.2152404785156,293.0351867675781,298.3724975585937,297.32958984375,285.6976928710937,1.0,0.5985233783721924,0.4829645454883575,0.4829645454883575,1.0,1.0,-3.135371446609497,1.1318578720092771,2.003513813018799,0.4250853955745697,1.0,1.0,0.0,172.7080841064453,154.0,54649.56640625,0.0,2678.31591796875,1.0,278.1499938964844,281.41796875,296.036865234375,299.5591125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895967423915863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.96630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182460,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.8725125789642334,0.4256710708141327,0.3846140801906585,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.902889847755432,0.4715597331523895,0.4476812779903412,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.8832359313964844,0.441344678401947,0.3101084530353546,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.8326765894889832,0.3677253425121307,0.3505730032920837,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.7327218055725098,0.2469562441110611,1.125102996826172,285.7108459472656,284.95001220703125,300.29119873046875,293.044189453125,298.3970031738281,297.32940673828125,285.71142578125,1.0,0.5939078330993652,0.4813917875289917,0.4813917875289917,1.0,1.0,-3.143688678741455,1.131859302520752,2.011829376220703,0.4233486652374267,1.0,1.0,0.0,162.8584442138672,142.0,54735.171875,0.0,2641.998291015625,1.0,278.1499938964844,281.4230651855469,296.0454406738281,299.5729675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961939811706543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182520,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.8725125789642334,0.4256710708141327,0.3846140801906585,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.902889847755432,0.4715597331523895,0.4476812779903412,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.8832359313964844,0.441344678401947,0.3101084530353546,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.8326765894889832,0.3677253425121307,0.3505730032920837,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.7327218055725098,0.2469562441110611,1.125102996826172,285.7108459472656,284.95001220703125,300.29119873046875,293.044189453125,298.3970031738281,297.32940673828125,285.71142578125,1.0,0.5939078330993652,0.4813917875289917,0.4813917875289917,1.0,1.0,-3.143688678741455,1.131859302520752,2.011829376220703,0.4233486652374267,1.0,1.0,0.0,162.8584442138672,142.0,54735.171875,0.0,2641.998291015625,1.0,278.1499938964844,281.4230651855469,296.0454406738281,299.5729675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961939811706543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182580,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.8914452195167542,0.4275570511817932,0.3858841359615326,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.9256132245063782,0.4752213954925537,0.4506686627864837,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.9021592140197754,0.442747414112091,0.3107531368732452,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.8495533466339111,0.3696101903915405,0.3519014120101928,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.7466347813606262,0.247567132115364,1.1257222890853882,285.7245483398437,284.95001220703125,300.3668518066406,293.0537109375,298.4213256835937,297.3293762207031,285.7251281738281,1.0,0.588783860206604,0.4798190295696258,0.4798190295696258,1.0,1.0,-3.151923894882202,1.131800413131714,2.0201234817504883,0.4215610921382904,1.0,1.0,0.0,152.1339111328125,130.0,54821.3203125,0.0,2600.609375,1.0,278.1499938964844,281.42822265625,296.0547180175781,299.5874938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963769674301147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182640,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.8914452195167542,0.4275570511817932,0.3858841359615326,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.9256132245063782,0.4752213954925537,0.4506686627864837,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.9021592140197754,0.442747414112091,0.3107531368732452,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.8495533466339111,0.3696101903915405,0.3519014120101928,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.7466347813606262,0.247567132115364,1.1257222890853882,285.7245483398437,284.95001220703125,300.3668518066406,293.0537109375,298.4213256835937,297.3293762207031,285.7251281738281,1.0,0.588783860206604,0.4798190295696258,0.4798190295696258,1.0,1.0,-3.151923894882202,1.131800413131714,2.0201234817504883,0.4215610921382904,1.0,1.0,0.0,152.1339111328125,130.0,54821.3203125,0.0,2600.609375,1.0,278.1499938964844,281.42822265625,296.0547180175781,299.5874938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963769674301147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182700,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313842773437,0.9024706482887268,0.4284894466400146,0.3865016996860504,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.93917578458786,0.4770678579807281,0.4521684050559997,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.913732886314392,0.4434572458267212,0.3110750019550323,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.8595848083496094,0.3705608248710632,0.3525647521018982,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.7549399137496948,0.2478834241628646,1.1260406970977783,285.7314147949219,284.95001220703125,300.4045104980469,293.0586853027344,298.43341064453125,297.3293762207031,285.73199462890625,1.0,0.5860874652862549,0.4790326356887817,0.4790326356887817,1.0,1.0,-3.1560375690460205,1.131756067276001,2.0242815017700195,0.4206498563289642,1.0,1.0,0.0,146.5410614013672,130.0,54864.91015625,0.0,2578.578857421875,1.0,278.1499938964844,281.4308166503906,296.0596008300781,299.5950622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896457850933075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.544189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182760,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.9152974486351012,0.4294162392616272,0.3871119618415832,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.9534894824028016,0.4789204597473144,0.4536714255809784,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.9272974729537964,0.4441703557968139,0.3113972842693329,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.8708206415176392,0.3715144395828247,0.3532284498214721,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.7642817497253418,0.2482037842273712,1.1263657808303833,285.7383117675781,284.95001220703125,300.4420471191406,293.0638122558594,298.4454040527344,297.32940673828125,285.7388610839844,1.0,0.5833489894866943,0.4782553315162658,0.4782553315162658,1.0,1.0,-3.160153865814209,1.1317222118377686,2.0284316539764404,0.4197466075420379,1.0,1.0,0.0,140.87998962402344,118.0,54908.92578125,0.0,2556.12646484375,1.0,278.1499938964844,281.4334716796875,296.0646667480469,299.6028137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965297937393188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182820,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.9469949007034302,0.4312375783920288,0.3882975578308105,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9826709032058716,0.4826849699020386,0.4567184746265411,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.9583162665367126,0.4456080496311188,0.3120448291301727,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8976870179176331,0.3734320104122162,0.3545587956905365,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7868409752845764,0.2488598823547363,1.1270536184310913,285.7518310546875,284.95001220703125,300.5167541503906,293.0746765136719,298.4692077636719,297.3295593261719,285.7523803710937,1.0,0.5777062177658081,0.4767007529735565,0.4767007529735565,1.0,1.0,-3.168093204498291,1.1315134763717651,2.0365798473358154,0.4178615212440491,1.0,1.0,0.0,129.343017578125,121.0,54995.3984375,0.0,2509.585693359375,1.0,278.1499938964844,281.4386291503906,296.07537841796875,299.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966541886329651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182880,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.9469949007034302,0.4312375783920288,0.3882975578308105,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9826709032058716,0.4826849699020386,0.4567184746265411,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.9583162665367126,0.4456080496311188,0.3120448291301727,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8976870179176331,0.3734320104122162,0.3545587956905365,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7868409752845764,0.2488598823547363,1.1270536184310913,285.7518310546875,284.95001220703125,300.5167541503906,293.0746765136719,298.4692077636719,297.3295593261719,285.7523803710937,1.0,0.5777062177658081,0.4767007529735565,0.4767007529735565,1.0,1.0,-3.168093204498291,1.1315134763717651,2.0365798473358154,0.4178615212440491,1.0,1.0,0.0,129.343017578125,121.0,54995.3984375,0.0,2509.585693359375,1.0,278.1499938964844,281.4386291503906,296.07537841796875,299.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966541886329651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182940,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9638426303863524,0.4330265522003174,0.3896952867507934,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9966280460357666,0.4864095449447632,0.4599977433681488,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9739292860031128,0.447045236825943,0.3128781914710998,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.913890779018402,0.3753485679626465,0.3561403453350067,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.7997295260429382,0.2495141476392746,1.1289372444152832,285.768310546875,284.95001220703125,300.5909118652344,293.0863342285156,298.4926147460937,297.329345703125,285.7690124511719,1.0,0.5765835642814636,0.4751461446285248,0.4751461446285248,1.0,1.0,-3.1792027950286865,1.1325336694717407,2.046669244766236,0.4164367616176605,1.0,1.0,0.0,124.23712921142578,139.0,55115.8671875,0.0,2503.27490234375,1.0,278.1499938964844,281.4457092285156,296.0870056152344,299.6370849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967786431312561,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.538330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183000,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9638426303863524,0.4330265522003174,0.3896952867507934,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9966280460357666,0.4864095449447632,0.4599977433681488,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9739292860031128,0.447045236825943,0.3128781914710998,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.913890779018402,0.3753485679626465,0.3561403453350067,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.7997295260429382,0.2495141476392746,1.1289372444152832,285.768310546875,284.95001220703125,300.5909118652344,293.0863342285156,298.4926147460937,297.329345703125,285.7690124511719,1.0,0.5765835642814636,0.4751461446285248,0.4751461446285248,1.0,1.0,-3.1792027950286865,1.1325336694717407,2.046669244766236,0.4164367616176605,1.0,1.0,0.0,124.23712921142578,139.0,55115.8671875,0.0,2503.27490234375,1.0,278.1499938964844,281.4457092285156,296.0870056152344,299.6370849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967786431312561,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.538330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183060,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.9531934857368468,0.4347234070301056,0.3913925588130951,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.989506721496582,0.4901289045810699,0.46365886926651,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.9636390805244446,0.4484486579895019,0.3139834403991699,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.9037850499153136,0.3772293627262115,0.3580884933471679,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7907989621162415,0.250126302242279,1.1325414180755615,285.7882995605469,284.95001220703125,300.66436767578125,293.0989685058594,298.5153503417969,297.32867431640625,285.7892150878906,1.0,0.5818771123886108,0.4735696613788605,0.4735696613788605,1.0,1.0,-3.1936798095703125,1.134799599647522,2.058880090713501,0.4154865741729736,1.0,1.0,0.0,129.17660522460938,157.0,55273.33984375,0.0,2558.4404296875,1.0,278.1499938964844,281.4549255371094,296.1001281738281,299.65887451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970093131065369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.690673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183120,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.9531934857368468,0.4347234070301056,0.3913925588130951,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.989506721496582,0.4901289045810699,0.46365886926651,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.9636390805244446,0.4484486579895019,0.3139834403991699,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.9037850499153136,0.3772293627262115,0.3580884933471679,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7907989621162415,0.250126302242279,1.1325414180755615,285.7882995605469,284.95001220703125,300.66436767578125,293.0989685058594,298.5153503417969,297.32867431640625,285.7892150878906,1.0,0.5818771123886108,0.4735696613788605,0.4735696613788605,1.0,1.0,-3.1936798095703125,1.134799599647522,2.058880090713501,0.4154865741729736,1.0,1.0,0.0,129.17660522460938,157.0,55273.33984375,0.0,2558.4404296875,1.0,278.1499938964844,281.4549255371094,296.1001281738281,299.65887451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970093131065369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.690673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183180,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.9311816096305848,0.436116099357605,0.3929856121540069,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078308105469,0.9726793766021729,0.4933724105358124,0.4670535624027252,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.9421308636665344,0.4496357142925262,0.3150699734687805,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.8851805329322815,0.3788313269615173,0.3599531650543213,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074951171875,0.774137556552887,0.2506008446216583,1.1363823413848877,285.8078308105469,284.95001220703125,300.7284240722656,293.1109313964844,298.53472900390625,297.3275756835937,285.8087463378906,1.0,0.5893383622169495,0.4721823334693908,0.4721823334693908,1.0,1.0,-3.207843065261841,1.1373097896575928,2.070533275604248,0.4148763120174408,1.0,1.0,0.0,138.56661987304688,157.0,55428.828125,0.0,2637.841552734375,1.0,278.1499938964844,281.4642028808594,296.1127319335937,299.6807556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973385095596313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.7626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183240,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.9278752207756042,0.4363000690937042,0.3932048082351684,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.9699646234512328,0.493812620639801,0.4675222933292389,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.9388226866722108,0.4497947692871094,0.3152218461036682,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.8824727535247803,0.3790464997291565,0.3602120876312256,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.7717326879501343,0.2506615221500397,1.1369248628616333,285.810546875,284.95001220703125,300.7370910644531,293.1126403808594,298.537353515625,297.327392578125,285.8114624023437,1.0,0.5904657244682312,0.4719931781291961,0.4719931781291961,1.0,1.0,-3.2098164558410645,1.1376653909683228,2.072150945663452,0.4147970080375671,1.0,1.0,0.0,140.0460205078125,175.0,55450.5625,0.0,2649.8955078125,1.0,278.1499938964844,281.4654846191406,296.114501953125,299.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973880410194397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183300,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219299316406,0.9133729934692384,0.4370390772819519,0.3941206336021423,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219909667969,0.9571879506111144,0.4956372678279876,0.4694953858852386,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82196044921875,0.9239649176597596,0.4504448175430298,0.3158670663833618,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218688964844,0.8705615401268005,0.3799280226230621,0.3613055050373077,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216247558594,0.7612183094024658,0.2508960366249084,1.139238953590393,285.82196044921875,284.95001220703125,300.7731628417969,293.11993408203125,298.5480651855469,297.3265380859375,285.8229064941406,1.0,0.5955697298049927,0.471204936504364,0.471204936504364,1.0,1.0,-3.2181639671325684,1.1391876935958862,2.0789761543273926,0.4144796133041382,1.0,1.0,0.0,146.95437622070312,175.0,55542.6640625,0.0,2704.6142578125,1.0,278.1499938964844,281.4709777832031,296.1220397949219,299.697021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976200819015503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.389892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183360,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.9001871943473816,0.4377510845661163,0.3950321674346924,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9437007308006288,0.4974523186683655,0.4714805483818054,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.9096944332122804,0.4510830044746399,0.3165194988250732,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.8591120839118958,0.3807951509952545,0.3624062836170196,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.7511687874794006,0.2511131167411804,1.1415736675262451,285.8333740234375,284.95001220703125,300.8089904785156,293.12750244140625,298.5583801269531,297.3255615234375,285.8343200683594,1.0,0.6009431481361389,0.4703238904476166,0.4703238904476166,1.0,1.0,-3.2265641689300537,1.1405199766159058,2.0860440731048584,0.4139586985111236,1.0,1.0,0.0,154.40586853027344,193.0,55634.74609375,0.0,2762.707275390625,1.0,278.1499938964844,281.4765014648437,296.1297607421875,299.7104797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897856593132019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.5966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183420,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.8767043352127075,0.4390975534915924,0.3968279659748077,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.9173197150230408,0.5010566115379333,0.4754712283611297,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.8855099678039551,0.4523271322250366,0.3178347647190094,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.8384730815887451,0.3824901580810547,0.3646151721477508,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.7330672740936279,0.2514999508857727,1.1462393999099731,285.85614013671875,284.95001220703125,300.8800048828125,293.1437072753906,298.57843017578125,297.32342529296875,285.8570556640625,1.0,0.6122050881385803,0.4685617983341217,0.4685617983341217,1.0,1.0,-3.243371963500977,1.1431138515472412,2.100258111953736,0.4128375351428985,1.0,1.0,0.0,170.47286987304688,211.0,55820.046875,0.0,2886.235107421875,1.0,278.1499938964844,281.4875793457031,296.14599609375,299.7381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983177542686462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.89794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183480,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.8767043352127075,0.4390975534915924,0.3968279659748077,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.9173197150230408,0.5010566115379333,0.4754712283611297,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.8855099678039551,0.4523271322250366,0.3178347647190094,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.8384730815887451,0.3824901580810547,0.3646151721477508,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.7330672740936279,0.2514999508857727,1.1462393999099731,285.85614013671875,284.95001220703125,300.8800048828125,293.1437072753906,298.57843017578125,297.32342529296875,285.8570556640625,1.0,0.6122050881385803,0.4685617983341217,0.4685617983341217,1.0,1.0,-3.243371963500977,1.1431138515472412,2.100258111953736,0.4128375351428985,1.0,1.0,0.0,170.47286987304688,211.0,55820.046875,0.0,2886.235107421875,1.0,278.1499938964844,281.4875793457031,296.14599609375,299.7381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983177542686462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.89794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183540,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.8564499020576477,0.4403469562530517,0.3985725343227386,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.8957899808883667,0.5046315789222717,0.479471892118454,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.8647069334983826,0.4535343945026397,0.3191521465778351,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.878662109375,0.8207728862762451,0.3841395080089569,0.3668184280395508,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.7171488404273987,0.2518325746059418,1.150836944580078,285.8787536621094,284.95001220703125,300.95001220703125,293.16131591796875,298.5978698730469,297.321044921875,285.8796691894531,1.0,0.6238119006156921,0.4667997360229492,0.4667997360229492,1.0,1.0,-3.260042667388916,1.145588755607605,2.114453792572021,0.4116179347038269,1.0,1.0,0.0,187.53125,229.0,56006.3046875,0.0,3016.232177734375,1.0,278.1499938964844,281.49871826171875,296.1635131835937,299.76715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987388610839844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3391.82568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183600,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.8564499020576477,0.4403469562530517,0.3985725343227386,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.8957899808883667,0.5046315789222717,0.479471892118454,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.8647069334983826,0.4535343945026397,0.3191521465778351,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.878662109375,0.8207728862762451,0.3841395080089569,0.3668184280395508,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.7171488404273987,0.2518325746059418,1.150836944580078,285.8787536621094,284.95001220703125,300.95001220703125,293.16131591796875,298.5978698730469,297.321044921875,285.8796691894531,1.0,0.6238119006156921,0.4667997360229492,0.4667997360229492,1.0,1.0,-3.260042667388916,1.145588755607605,2.114453792572021,0.4116179347038269,1.0,1.0,0.0,187.53125,229.0,56006.3046875,0.0,3016.232177734375,1.0,278.1499938964844,281.49871826171875,296.1635131835937,299.76715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987388610839844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3391.82568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183660,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8393964767456055,0.4415053725242615,0.4002559781074524,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8779992461204529,0.5081825852394104,0.4834713935852051,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8471485376358032,0.4547106623649597,0.3204638361930847,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.8046649694442749,0.3857500851154327,0.3690062761306762,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7018706798553467,0.2521200478076935,1.1553306579589844,285.9012756347656,284.95001220703125,301.0203552246094,293.18084716796875,298.6169738769531,297.3185729980469,285.90216064453125,1.0,0.6355147957801819,0.4649863243103027,0.4649863243103027,1.0,1.0,-3.2764906883239746,1.1477965116500854,2.1286940574646,0.4101738631725311,1.0,1.0,0.0,205.1591033935547,217.0,56193.21484375,0.0,3150.215576171875,1.0,278.1499938964844,281.5098876953125,296.1827697753906,299.7978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990787267684937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.994873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
