time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183720,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8393964767456055,0.4415053725242615,0.4002559781074524,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8779992461204529,0.5081825852394104,0.4834713935852051,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8471485376358032,0.4547106623649597,0.3204638361930847,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.8046649694442749,0.3857500851154327,0.3690062761306762,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7018706798553467,0.2521200478076935,1.1553306579589844,285.9012756347656,284.95001220703125,301.0203552246094,293.18084716796875,298.6169738769531,297.3185729980469,285.90216064453125,1.0,0.6355147957801819,0.4649863243103027,0.4649863243103027,1.0,1.0,-3.2764906883239746,1.1477965116500854,2.1286940574646,0.4101738631725311,1.0,1.0,0.0,205.1591033935547,217.0,56193.21484375,0.0,3150.215576171875,1.0,278.1499938964844,281.5098876953125,296.1827697753906,299.7978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990787267684937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.994873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183780,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.836763858795166,0.4426493346691131,0.4014114141464233,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8762927651405334,0.5117430686950684,0.4869424998760223,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.8444448113441467,0.4558971226215362,0.3213845789432525,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8023494482040405,0.3873648047447204,0.3706593513488769,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.6990916132926941,0.2524131834506988,1.1572834253311155,285.919189453125,284.95001220703125,301.09228515625,293.2025756835937,298.63641357421875,297.3164367675781,285.9197998046875,1.0,0.6383795142173767,0.4631729125976562,0.4631729125976562,1.0,1.0,-3.287496328353882,1.1478146314620972,2.139681816101074,0.4078476428985595,1.0,1.0,0.0,209.1648712158203,205.0,56329.37109375,0.0,3196.901123046875,1.0,278.1499938964844,281.5182800292969,296.203369140625,299.82781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992184996604919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.29833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183840,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.836763858795166,0.4426493346691131,0.4014114141464233,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8762927651405334,0.5117430686950684,0.4869424998760223,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.8444448113441467,0.4558971226215362,0.3213845789432525,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8023494482040405,0.3873648047447204,0.3706593513488769,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.6990916132926941,0.2524131834506988,1.1572834253311155,285.919189453125,284.95001220703125,301.09228515625,293.2025756835937,298.63641357421875,297.3164367675781,285.9197998046875,1.0,0.6383795142173767,0.4631729125976562,0.4631729125976562,1.0,1.0,-3.287496328353882,1.1478146314620972,2.139681816101074,0.4078476428985595,1.0,1.0,0.0,209.1648712158203,205.0,56329.37109375,0.0,3196.901123046875,1.0,278.1499938964844,281.5182800292969,296.203369140625,299.82781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992184996604919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.29833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183900,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267578125,0.838351845741272,0.4432250559329986,0.4018721282482147,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267883300781,0.8787444233894348,0.5135425329208374,0.4885692894458771,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267578125,0.8460826277732849,0.4565098285675049,0.3217649459838867,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267272949219,0.8042268753051758,0.3881897926330566,0.3713751435279846,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.7004063725471497,0.252581775188446,1.157748818397522,285.9267883300781,284.95001220703125,301.12872314453125,293.2142028808594,298.6463317871094,297.31561279296875,285.9273681640625,1.0,0.6382002830505371,0.462266206741333,0.462266206741333,1.0,1.0,-3.2918856143951416,1.1473755836486816,2.14451003074646,0.4064492583274841,1.0,1.0,0.0,208.00436401367188,205.0,56387.21484375,0.0,3200.105712890625,1.0,278.1499938964844,281.5217590332031,296.2143859863281,299.84259033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991929292678833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.059814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183960,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.8410879373550415,0.4438031613826751,0.4022908806800842,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.8825104832649231,0.5153548717498779,0.4901612997055053,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.848907470703125,0.4571349620819092,0.3221194744110107,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.8072805404663086,0.3890268802642822,0.3720554411411285,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93389892578125,0.7027831673622131,0.2527658343315124,1.1580599546432495,285.93414306640625,284.95001220703125,301.1654663085937,293.22625732421875,298.6565856933594,297.3149719238281,285.9346923828125,1.0,0.6373617649078369,0.4614363312721252,0.4614363312721252,1.0,1.0,-3.2959227561950684,1.146959662437439,2.14896297454834,0.4051477611064911,1.0,1.0,0.0,205.6492614746093,193.0,56443.37890625,0.0,3195.81396484375,1.0,278.1499938964844,281.525146484375,296.22589111328125,299.8575744628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899113118648529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.31591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184020,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.8493250608444214,0.4449619948863983,0.4030400514602661,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948486328125,0.8931761980056763,0.5190184712409973,0.4932849109172821,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.857429563999176,0.4584203362464905,0.3227820098400116,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94842529296875,0.8158066272735596,0.390736848115921,0.3733531832695007,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.7099823355674744,0.2531803250312805,1.1584316492080688,285.948486328125,284.95001220703125,301.2395935058594,293.25164794921875,298.6774597167969,297.31402587890625,285.94903564453125,1.0,0.6343237161636353,0.4597766101360321,0.4597766101360321,1.0,1.0,-3.303385019302368,1.1458861827850342,2.157498836517334,0.4024299681186676,1.0,1.0,0.0,198.45298767089844,181.0,56553.31640625,0.0,3171.816162109375,1.0,278.1499938964844,281.53173828125,296.2503967285156,299.8887939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898842453956604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.791748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184080,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.8493250608444214,0.4449619948863983,0.4030400514602661,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948486328125,0.8931761980056763,0.5190184712409973,0.4932849109172821,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.857429563999176,0.4584203362464905,0.3227820098400116,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94842529296875,0.8158066272735596,0.390736848115921,0.3733531832695007,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.7099823355674744,0.2531803250312805,1.1584316492080688,285.948486328125,284.95001220703125,301.2395935058594,293.25164794921875,298.6774597167969,297.31402587890625,285.94903564453125,1.0,0.6343237161636353,0.4597766101360321,0.4597766101360321,1.0,1.0,-3.303385019302368,1.1458861827850342,2.157498836517334,0.4024299681186676,1.0,1.0,0.0,198.45298767089844,181.0,56553.31640625,0.0,3171.816162109375,1.0,278.1499938964844,281.53173828125,296.2503967285156,299.8887939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898842453956604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.791748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184140,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.8608126640319824,0.4461143016815185,0.4037051796913147,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627380371094,0.9074782133102416,0.5227299332618713,0.4963698983192444,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.869320273399353,0.4597469568252563,0.3234118819236755,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.8268503546714783,0.3924899995326996,0.3746082484722137,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.7193135023117065,0.2536516189575195,1.1586641073226929,285.96270751953125,284.95001220703125,301.3144226074219,293.2784729003906,298.6986083984375,297.3135070800781,285.9632873535156,1.0,0.630100429058075,0.4581168591976166,0.4581168591976166,1.0,1.0,-3.310441732406616,1.1446194648742676,2.1658222675323486,0.3996018767356872,1.0,1.0,0.0,189.0819396972656,169.0,56663.51953125,0.0,3134.514892578125,1.0,278.1499938964844,281.538330078125,296.2767944335937,299.9219055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984862565994263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.469970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184200,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.8608126640319824,0.4461143016815185,0.4037051796913147,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627380371094,0.9074782133102416,0.5227299332618713,0.4963698983192444,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.869320273399353,0.4597469568252563,0.3234118819236755,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.8268503546714783,0.3924899995326996,0.3746082484722137,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.7193135023117065,0.2536516189575195,1.1586641073226929,285.96270751953125,284.95001220703125,301.3144226074219,293.2784729003906,298.6986083984375,297.3135070800781,285.9632873535156,1.0,0.630100429058075,0.4581168591976166,0.4581168591976166,1.0,1.0,-3.310441732406616,1.1446194648742676,2.1658222675323486,0.3996018767356872,1.0,1.0,0.0,189.0819396972656,169.0,56663.51953125,0.0,3134.514892578125,1.0,278.1499938964844,281.538330078125,296.2767944335937,299.9219055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984862565994263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.469970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184260,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.8753137588500977,0.4472506046295166,0.4043139815330505,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.9265466332435608,0.5264809131622314,0.499447226524353,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.8842798471450806,0.4611060321331024,0.3240315020084381,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.8403152227401733,0.3942774534225464,0.3758512139320373,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.7302715182304382,0.2541683912277221,1.1588925123214722,285.9772033691406,284.95001220703125,301.3896179199219,293.3064880371094,298.7200927734375,297.313232421875,285.9777526855469,1.0,0.625237226486206,0.4565360844135284,0.4565360844135284,1.0,1.0,-3.317388772964477,1.1434592008590698,2.173929452896118,0.3969016373157501,1.0,1.0,0.0,178.5365447998047,157.0,56777.375,0.0,3090.1533203125,1.0,278.1499938964844,281.54510498046875,296.3046264648437,299.95672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980932235717773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184320,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.8753137588500977,0.4472506046295166,0.4043139815330505,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.9265466332435608,0.5264809131622314,0.499447226524353,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.8842798471450806,0.4611060321331024,0.3240315020084381,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.8403152227401733,0.3942774534225464,0.3758512139320373,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.7302715182304382,0.2541683912277221,1.1588925123214722,285.9772033691406,284.95001220703125,301.3896179199219,293.3064880371094,298.7200927734375,297.313232421875,285.9777526855469,1.0,0.625237226486206,0.4565360844135284,0.4565360844135284,1.0,1.0,-3.317388772964477,1.1434592008590698,2.173929452896118,0.3969016373157501,1.0,1.0,0.0,178.5365447998047,157.0,56777.375,0.0,3090.1533203125,1.0,278.1499938964844,281.54510498046875,296.3046264648437,299.95672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980932235717773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184380,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8921235203742981,0.4483062922954559,0.4048498570919037,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.9482374787330629,0.5301114320755005,0.502407431602478,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.9015129804611206,0.4624345302581787,0.3246267735958099,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.8559817671775818,0.3960182070732116,0.377046138048172,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7427592873573303,0.2546995282173157,1.159165859222412,285.9913330078125,284.95001220703125,301.4619140625,293.3343200683594,298.7406921386719,297.3131103515625,285.9919128417969,1.0,0.6202504634857178,0.4550185203552246,0.4550185203552246,1.0,1.0,-3.324074506759644,1.142325520515442,2.181748867034912,0.3942866921424866,1.0,1.0,0.0,167.83221435546875,157.0,56890.2109375,0.0,3044.122314453125,1.0,278.1499938964844,281.5518493652344,296.3323669433594,299.99151611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977063894271851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.19482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184440,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.8928855061531067,0.4483489990234375,0.4048710167407989,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.94918030500412,0.5302631258964539,0.5025309324264526,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.9022912383079528,0.4624902307987213,0.3246516287326813,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.8567002415657043,0.396091103553772,0.377096027135849,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.7433304190635681,0.2547222673892975,1.1591787338256836,285.9919128417969,284.95001220703125,301.4649353027344,293.33551025390625,298.7415466308594,297.3131103515625,285.99249267578125,1.0,0.6200390458106995,0.4549552798271179,0.4549552798271179,1.0,1.0,-3.3243539333343506,1.1422778367996216,2.1820759773254395,0.3941772282123565,1.0,1.0,0.0,167.37986755371094,145.0,56894.984375,0.0,3042.165771484375,1.0,278.1499938964844,281.5521240234375,296.3335266113281,299.99298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976899981498718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.04248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184500,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9029194712638856,0.4488670527935028,0.4051200151443481,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.961166501045227,0.5321650505065918,0.504077136516571,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9130703806877136,0.4631908237934112,0.3249633908271789,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8662537932395935,0.397006630897522,0.3777210116386413,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.7509427070617676,0.2550138831138611,1.1593588590621948,285.9993896484375,284.95001220703125,301.5025329589844,293.3503112792969,298.7522277832031,297.3131103515625,285.9999694824219,1.0,0.61735600233078,0.4541648924350738,0.4541648924350738,1.0,1.0,-3.327856540679932,1.1416820287704468,2.186174392700196,0.3928067684173584,1.0,1.0,0.0,161.64932250976562,145.0,56955.25,0.0,3017.271728515625,1.0,278.1499938964844,281.55572509765625,296.34832763671875,300.0115661621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974915742874146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184560,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.914496660232544,0.4493735134601593,0.4053556323051452,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.973191499710083,0.534071683883667,0.5056260228157043,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.9255836009979248,0.4638954699039459,0.3252765536308288,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.8768231272697449,0.39792600274086,0.378347784280777,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7594212889671326,0.2553116977214813,1.1595592498779297,286.0069274902344,284.95001220703125,301.5400390625,293.365234375,298.762939453125,297.31317138671875,286.00750732421875,1.0,0.6146439909934998,0.4534021317958832,0.4534021317958832,1.0,1.0,-3.331373929977417,1.1411471366882324,2.190226793289185,0.3914950788021087,1.0,1.0,0.0,155.86888122558594,133.0,57016.3828125,0.0,2992.071044921875,1.0,278.1499938964844,281.55938720703125,296.36328125,300.0303649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972927927970886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.3359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184620,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.9407702088356018,0.4502808749675751,0.4057668149471283,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.9953166246414183,0.5386130809783936,0.5092973709106445,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.9521408677101136,0.4652634263038635,0.3259027600288391,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8997868299484253,0.39973184466362,0.3796072006225586,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7781339287757874,0.2558984160423279,1.160082221031189,286.0163879394531,284.95001220703125,301.6146240234375,293.3954467773437,298.7855224609375,297.3160095214844,286.0167541503906,1.0,0.608640730381012,0.4518766701221466,0.4518766701221466,1.0,1.0,-3.3319251537323,1.1375881433486938,2.1943368911743164,0.3879240751266479,1.0,1.0,0.0,144.68743896484375,136.0,57077.2734375,0.0,2936.070068359375,1.0,278.1499938964844,281.563232421875,296.3930358886719,300.065185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967532515525818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.301025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184680,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.9407702088356018,0.4502808749675751,0.4057668149471283,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.9953166246414183,0.5386130809783936,0.5092973709106445,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.9521408677101136,0.4652634263038635,0.3259027600288391,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8997868299484253,0.39973184466362,0.3796072006225586,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7781339287757874,0.2558984160423279,1.160082221031189,286.0163879394531,284.95001220703125,301.6146240234375,293.3954467773437,298.7855224609375,297.3160095214844,286.0167541503906,1.0,0.608640730381012,0.4518766701221466,0.4518766701221466,1.0,1.0,-3.3319251537323,1.1375881433486938,2.1943368911743164,0.3879240751266479,1.0,1.0,0.0,144.68743896484375,136.0,57077.2734375,0.0,2936.070068359375,1.0,278.1499938964844,281.563232421875,296.3930358886719,300.065185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967532515525818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.301025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184740,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.9528459906578064,0.4511752128601074,0.4064177274703979,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.9990000128746032,0.5428795218467712,0.5026863217353821,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.9640141129493712,0.466649979352951,0.3267376720905304,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.9115829467773438,0.4015531241893768,0.381147027015686,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.7872673869132996,0.2564965188503265,1.1619360446929932,286.0302429199219,284.95001220703125,301.6884765625,293.4259338378906,298.8071594238281,297.3175354003906,286.0304260253906,1.0,0.6071444153785706,0.45035120844841,0.45035120844841,1.0,1.0,-3.3371148109436035,1.13577401638031,2.201340913772583,0.3850108087062835,1.0,1.0,0.0,140.36863708496094,154.0,57184.36328125,0.0,2916.284912109375,1.0,278.1499938964844,281.5697631835937,296.4237060546875,300.1034240722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963249921798706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184800,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.9528459906578064,0.4511752128601074,0.4064177274703979,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.9990000128746032,0.5428795218467712,0.5026863217353821,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.9640141129493712,0.466649979352951,0.3267376720905304,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.9115829467773438,0.4015531241893768,0.381147027015686,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.7872673869132996,0.2564965188503265,1.1619360446929932,286.0302429199219,284.95001220703125,301.6884765625,293.4259338378906,298.8071594238281,297.3175354003906,286.0304260253906,1.0,0.6071444153785706,0.45035120844841,0.45035120844841,1.0,1.0,-3.3371148109436035,1.13577401638031,2.201340913772583,0.3850108087062835,1.0,1.0,0.0,140.36863708496094,154.0,57184.36328125,0.0,2916.284912109375,1.0,278.1499938964844,281.5697631835937,296.4237060546875,300.1034240722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963249921798706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184860,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.946395754814148,0.4519977867603302,0.4072488844394684,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.9990000128746032,0.5472218990325928,0.5130650401115417,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.9582456350326538,0.4680300652980804,0.3277605175971985,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0554504394531,0.9063426852226256,0.403370589017868,0.3829472064971924,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.7824993133544922,0.2570958733558655,1.1650702953338623,286.0556030273437,284.95001220703125,301.7611999511719,293.4563903808594,298.8298034667969,297.3198547363281,286.0570678710937,1.0,0.6124695539474487,0.4489257335662842,0.4489257335662842,1.0,1.0,-3.3573086261749268,1.1398829221725464,2.21742582321167,0.3842158317565918,1.0,1.0,0.0,144.05279541015625,172.0,57438.82421875,0.0,2981.449462890625,1.0,278.1499938964844,281.5837707519531,296.4547119140625,300.1449890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959464430809021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.770751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184920,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.946395754814148,0.4519977867603302,0.4072488844394684,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.9990000128746032,0.5472218990325928,0.5130650401115417,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.9582456350326538,0.4680300652980804,0.3277605175971985,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0554504394531,0.9063426852226256,0.403370589017868,0.3829472064971924,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.7824993133544922,0.2570958733558655,1.1650702953338623,286.0556030273437,284.95001220703125,301.7611999511719,293.4563903808594,298.8298034667969,297.3198547363281,286.0570678710937,1.0,0.6124695539474487,0.4489257335662842,0.4489257335662842,1.0,1.0,-3.3573086261749268,1.1398829221725464,2.21742582321167,0.3842158317565918,1.0,1.0,0.0,144.05279541015625,172.0,57438.82421875,0.0,2981.449462890625,1.0,278.1499938964844,281.5837707519531,296.4547119140625,300.1449890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959464430809021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.770751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184980,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.9241912364959716,0.4528158009052276,0.4083513021469116,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.9874786138534546,0.549981951713562,0.5206430554389954,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.936966836452484,0.4694521427154541,0.3290273249149322,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0886535644531,0.888127863407135,0.405201256275177,0.3850546181201935,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.7666299939155579,0.2576576173305511,1.169485092163086,286.0887451171875,284.95001220703125,301.83258056640625,293.48663330078125,298.8468017578125,297.3143615722656,286.0896301269531,1.0,0.6215059161186218,0.4475002884864807,0.4475002884864807,1.0,1.0,-3.38045597076416,1.1450026035308838,2.2354533672332764,0.3844563364982605,1.0,1.0,0.0,154.76255798339844,190.0,57726.23828125,0.0,3090.9755859375,1.0,278.1499938964844,281.6015319824219,296.48779296875,300.1974182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962419033050537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.528564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185040,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.9241912364959716,0.4528158009052276,0.4083513021469116,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.9874786138534546,0.549981951713562,0.5206430554389954,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.936966836452484,0.4694521427154541,0.3290273249149322,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0886535644531,0.888127863407135,0.405201256275177,0.3850546181201935,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.7666299939155579,0.2576576173305511,1.169485092163086,286.0887451171875,284.95001220703125,301.83258056640625,293.48663330078125,298.8468017578125,297.3143615722656,286.0896301269531,1.0,0.6215059161186218,0.4475002884864807,0.4475002884864807,1.0,1.0,-3.38045597076416,1.1450026035308838,2.2354533672332764,0.3844563364982605,1.0,1.0,0.0,154.76255798339844,190.0,57726.23828125,0.0,3090.9755859375,1.0,278.1499938964844,281.6015319824219,296.48779296875,300.1974182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962419033050537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.528564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185100,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.9095140099525452,0.4531336426734924,0.4089333415031433,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.976020336151123,0.5517299175262451,0.5224130749702454,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.9220366477966307,0.4701011478900909,0.3297021985054016,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.8759493231773376,0.4060560464859009,0.3861613571643829,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.7562463283538818,0.2578727602958679,1.1718904972076416,286.0972595214844,284.95001220703125,301.86767578125,293.5015563964844,298.8555908203125,297.3129272460937,286.0980834960937,1.0,0.6263055205345154,0.446787565946579,0.446787565946579,1.0,1.0,-3.385401964187622,1.145055890083313,2.240346193313598,0.3833974599838257,1.0,1.0,0.0,162.239501953125,190.0,57799.2734375,0.0,3147.880126953125,1.0,278.1499938964844,281.6059265136719,296.5029602050781,300.21905517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896402895450592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.031494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185160,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.8972242474555969,0.4534220993518829,0.4094767570495605,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.9645662903785706,0.5535199046134949,0.524341881275177,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.9087902903556824,0.4707382917404175,0.3303609490394592,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8650417923927307,0.4068983197212219,0.3872471451759338,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10809326171875,0.747020959854126,0.2580747008323669,1.174194097518921,286.1084289550781,284.95001220703125,301.9023132324219,293.5163879394531,298.8639831542969,297.3119812011719,286.1092834472656,1.0,0.631499707698822,0.4458660781383514,0.4458660781383514,1.0,1.0,-3.3932456970214844,1.1456867456436155,2.247559070587158,0.3823030591011047,1.0,1.0,0.0,169.8854217529297,208.0,57899.01171875,0.0,3209.81201171875,1.0,278.1499938964844,281.6118469238281,296.5176086425781,300.2401733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965132236480713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.06103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185220,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.8748153448104858,0.4539156556129455,0.4105241596698761,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.940738320350647,0.5571175813674927,0.5283140540122986,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.8862168192863464,0.471971720457077,0.3316789269447326,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.8452627062797546,0.4085367918014526,0.3894153535366058,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.7302887439727783,0.258427619934082,1.178766131401062,286.1307067871094,284.95001220703125,301.9700622558594,293.54541015625,298.8800048828125,297.3101501464844,286.1315612792969,1.0,0.6423465609550476,0.4440231323242187,0.4440231323242187,1.0,1.0,-3.4089818000793457,1.1468504667282104,2.262131452560425,0.3800189793109894,1.0,1.0,0.0,186.2543792724609,226.0,58096.24609375,0.0,3340.888916015625,1.0,278.1499938964844,281.6236572265625,296.54638671875,300.28179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967004418373108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.808349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185280,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.8748153448104858,0.4539156556129455,0.4105241596698761,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.940738320350647,0.5571175813674927,0.5283140540122986,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.8862168192863464,0.471971720457077,0.3316789269447326,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.8452627062797546,0.4085367918014526,0.3894153535366058,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.7302887439727783,0.258427619934082,1.178766131401062,286.1307067871094,284.95001220703125,301.9700622558594,293.54541015625,298.8800048828125,297.3101501464844,286.1315612792969,1.0,0.6423465609550476,0.4440231323242187,0.4440231323242187,1.0,1.0,-3.4089818000793457,1.1468504667282104,2.262131452560425,0.3800189793109894,1.0,1.0,0.0,186.2543792724609,226.0,58096.24609375,0.0,3340.888916015625,1.0,278.1499938964844,281.6236572265625,296.54638671875,300.28179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967004418373108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.808349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185340,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.8554200530052185,0.4543158710002899,0.4115175604820251,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.9183077216148376,0.560700535774231,0.5323214530944824,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.8666680455207825,0.4731618165969848,0.3329904973506927,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8283824324607849,0.4101256430149078,0.3915689289569855,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.7153251767158508,0.2587257325649261,1.1832444667816162,286.1524353027344,284.95001220703125,302.0355834960937,293.5735168457031,298.89508056640625,297.30828857421875,286.1532592773437,1.0,0.6534624695777893,0.442180186510086,0.442180186510086,1.0,1.0,-3.424547910690308,1.1478835344314575,2.2766642570495605,0.3776467442512512,1.0,1.0,0.0,203.489990234375,244.0,58288.72265625,0.0,3477.820556640625,1.0,278.1499938964844,281.6351928710937,296.5744323730469,300.3224792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968860507011414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.54052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185400,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.8554200530052185,0.4543158710002899,0.4115175604820251,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.9183077216148376,0.560700535774231,0.5323214530944824,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.8666680455207825,0.4731618165969848,0.3329904973506927,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8283824324607849,0.4101256430149078,0.3915689289569855,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.7153251767158508,0.2587257325649261,1.1832444667816162,286.1524353027344,284.95001220703125,302.0355834960937,293.5735168457031,298.89508056640625,297.30828857421875,286.1532592773437,1.0,0.6534624695777893,0.442180186510086,0.442180186510086,1.0,1.0,-3.424547910690308,1.1478835344314575,2.2766642570495605,0.3776467442512512,1.0,1.0,0.0,203.489990234375,244.0,58288.72265625,0.0,3477.820556640625,1.0,278.1499938964844,281.6351928710937,296.5744323730469,300.3224792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968860507011414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.54052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185460,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1735534667969,0.8389664888381958,0.4546372294425964,0.4124568998813629,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.8999382853507996,0.5642566084861755,0.5363260507583618,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.850032389163971,0.4743166267871856,0.3342908322811126,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.8135567307472229,0.4116742014884949,0.393702358007431,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.7008530497550964,0.2589801251888275,1.1876100301742554,286.1736145019531,284.95001220703125,302.0985412597656,293.60040283203125,298.9093933105469,297.3063659667969,286.1744079589844,1.0,0.664635181427002,0.4404415488243103,0.4404415488243103,1.0,1.0,-3.4398727416992188,1.14902663230896,2.290846109390259,0.3754368424415588,1.0,1.0,0.0,221.2060546875,247.0,58476.78125,0.0,3618.2021484375,1.0,278.1499938964844,281.6464538574219,296.60137939453125,300.3619079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897091269493103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.455810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185520,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1735534667969,0.8389664888381958,0.4546372294425964,0.4124568998813629,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.8999382853507996,0.5642566084861755,0.5363260507583618,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.850032389163971,0.4743166267871856,0.3342908322811126,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.8135567307472229,0.4116742014884949,0.393702358007431,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.7008530497550964,0.2589801251888275,1.1876100301742554,286.1736145019531,284.95001220703125,302.0985412597656,293.60040283203125,298.9093933105469,297.3063659667969,286.1744079589844,1.0,0.664635181427002,0.4404415488243103,0.4404415488243103,1.0,1.0,-3.4398727416992188,1.14902663230896,2.290846109390259,0.3754368424415588,1.0,1.0,0.0,221.2060546875,247.0,58476.78125,0.0,3618.2021484375,1.0,278.1499938964844,281.6464538574219,296.60137939453125,300.3619079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897091269493103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.455810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
