time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185580,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.8303716778755188,0.4549251496791839,0.4131078422069549,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.8914380669593811,0.5678009986877441,0.5400519967079163,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.8415911793708801,0.4754605889320373,0.3353842198848724,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917419433594,0.8055629134178162,0.4132083654403686,0.3955520987510681,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.6929284930229187,0.2592212557792663,1.190627932548523,286.1918029785156,284.95001220703125,302.15869140625,293.6258850097656,298.92254638671875,297.3045349121094,286.19244384765625,1.0,0.671454668045044,0.4387029111385345,0.4387029111385345,1.0,1.0,-3.452308893203736,1.149046540260315,2.30326247215271,0.372793972492218,1.0,1.0,0.0,232.0670928955078,235.0,58633.1484375,0.0,3712.295166015625,1.0,278.1499938964844,281.6559753417969,296.626953125,300.3988342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973160982131958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.553466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185640,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.8303716778755188,0.4549251496791839,0.4131078422069549,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.8914380669593811,0.5678009986877441,0.5400519967079163,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.8415911793708801,0.4754605889320373,0.3353842198848724,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917419433594,0.8055629134178162,0.4132083654403686,0.3955520987510681,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.6929284930229187,0.2592212557792663,1.190627932548523,286.1918029785156,284.95001220703125,302.15869140625,293.6258850097656,298.92254638671875,297.3045349121094,286.19244384765625,1.0,0.671454668045044,0.4387029111385345,0.4387029111385345,1.0,1.0,-3.452308893203736,1.149046540260315,2.30326247215271,0.372793972492218,1.0,1.0,0.0,232.0670928955078,235.0,58633.1484375,0.0,3712.295166015625,1.0,278.1499938964844,281.6559753417969,296.626953125,300.3988342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973160982131958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.553466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185700,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.8297677636146545,0.4550612866878509,0.4132612943649292,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.8915643692016602,0.569572389125824,0.5417425036430359,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.8412031531333923,0.4760344624519348,0.3358047008514404,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.8053394556045532,0.4139760136604309,0.396304577589035,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988525390625,0.6924044489860535,0.2593456208705902,1.1913282871246338,286.1990661621094,284.95001220703125,302.1876220703125,293.63800048828125,298.9286499023437,297.3037414550781,286.1995544433594,1.0,0.6722376942634583,0.4378335773944855,0.4378335773944855,1.0,1.0,-3.456783056259156,1.1483913660049438,2.308391571044922,0.3712164759635925,1.0,1.0,0.0,233.1127319335937,235.0,58692.65625,0.0,3729.417724609375,1.0,278.1499938964844,281.65966796875,296.6388854980469,300.41552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973942995071411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.283447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185760,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051696777344,0.8308100700378418,0.4552006125450134,0.4133391082286834,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.8936557769775391,0.5713492631912231,0.5433561205863953,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051696777344,0.8425180912017822,0.4766168296337127,0.336170345544815,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20513916015625,0.806863009929657,0.4147519171237945,0.3969823122024536,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050170898437,0.6934297680854797,0.2594830393791199,1.191691279411316,286.2052001953125,284.95001220703125,302.2157287597656,293.6496887207031,298.9345397949219,297.3031311035156,286.20562744140625,1.0,0.6720780730247498,0.4369878470897674,0.4369878470897674,1.0,1.0,-3.46051025390625,1.147511005401611,2.3129992485046387,0.3695439994335174,1.0,1.0,0.0,232.0948181152344,223.0,58743.4765625,0.0,3732.5546875,1.0,278.1499938964844,281.6627502441406,296.6502685546875,300.4308776855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974321484565735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.636474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185820,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8357584476470947,0.4554865658283233,0.4133760333061218,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21588134765625,0.90126371383667,0.5749190449714661,0.5464656949043274,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8481462597846985,0.4778037071228027,0.3368194699287414,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8127653002738953,0.4163280427455902,0.3982276022434234,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.6981765627861023,0.2597969770431518,1.1919574737548828,286.21588134765625,284.95001220703125,302.2693176269531,293.67156982421875,298.94561767578125,297.3021850585937,286.2162475585937,1.0,0.6699626445770264,0.4352963864803314,0.4352963864803314,1.0,1.0,-3.466895341873169,1.1453396081924438,2.3215556144714355,0.3660056591033935,1.0,1.0,0.0,226.6633453369141,211.0,58831.625,0.0,3716.113525390625,1.0,278.1499938964844,281.6680908203125,296.671630859375,300.458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974347710609436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.6611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185880,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8357584476470947,0.4554865658283233,0.4133760333061218,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21588134765625,0.90126371383667,0.5749190449714661,0.5464656949043274,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8481462597846985,0.4778037071228027,0.3368194699287414,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8127653002738953,0.4163280427455902,0.3982276022434234,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.6981765627861023,0.2597969770431518,1.1919574737548828,286.21588134765625,284.95001220703125,302.2693176269531,293.67156982421875,298.94561767578125,297.3021850585937,286.2162475585937,1.0,0.6699626445770264,0.4352963864803314,0.4352963864803314,1.0,1.0,-3.466895341873169,1.1453396081924438,2.3215556144714355,0.3660056591033935,1.0,1.0,0.0,226.6633453369141,211.0,58831.625,0.0,3716.113525390625,1.0,278.1499938964844,281.6680908203125,296.671630859375,300.458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974347710609436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.6611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185940,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.8437849283218384,0.4557749629020691,0.4133033752441406,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.9130109548568726,0.5785064101219177,0.549473226070404,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.8570535182952881,0.4790143370628357,0.3373982310295105,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250366210937,0.8214191794395447,0.417933702468872,0.3993822634220123,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.7057389616966248,0.2601630091667175,1.1918940544128418,286.2250671386719,284.95001220703125,302.3192443847656,293.6913452148437,298.9555053710937,297.3016052246094,286.22540283203125,1.0,0.6662236452102661,0.4336049258708954,0.4336049258708954,1.0,1.0,-3.4724340438842773,1.1428242921829224,2.3296098709106445,0.3622888326644897,1.0,1.0,0.0,218.14712524414065,199.0,58907.0859375,0.0,3679.2431640625,1.0,278.1499938964844,281.6726379394531,296.6911315917969,300.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973780870437622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186000,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.8437849283218384,0.4557749629020691,0.4133033752441406,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.9130109548568726,0.5785064101219177,0.549473226070404,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.8570535182952881,0.4790143370628357,0.3373982310295105,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250366210937,0.8214191794395447,0.417933702468872,0.3993822634220123,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.7057389616966248,0.2601630091667175,1.1918940544128418,286.2250671386719,284.95001220703125,302.3192443847656,293.6913452148437,298.9555053710937,297.3016052246094,286.22540283203125,1.0,0.6662236452102661,0.4336049258708954,0.4336049258708954,1.0,1.0,-3.4724340438842773,1.1428242921829224,2.3296098709106445,0.3622888326644897,1.0,1.0,0.0,218.14712524414065,199.0,58907.0859375,0.0,3679.2431640625,1.0,278.1499938964844,281.6726379394531,296.6911315917969,300.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973780870437622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186060,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.854313313961029,0.4560559093952179,0.4131635129451751,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.9287465810775756,0.5821019411087036,0.5524247288703918,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.8686370849609375,0.4802383482456207,0.3379395306110382,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.8321420550346375,0.4195599853992462,0.4004930257797241,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.715133547782898,0.2605727016925812,1.1917277574539185,286.2335205078125,284.95001220703125,302.3651428222656,293.7087097167969,298.9647216796875,297.30126953125,286.2338562011719,1.0,0.6615967154502869,0.4321120083332062,0.4321120083332062,1.0,1.0,-3.4776041507720947,1.1406633853912354,2.3369410037994385,0.3589890897274017,1.0,1.0,0.0,207.94970703125,187.0,58976.7578125,0.0,3631.3623046875,1.0,278.1499938964844,281.67681884765625,296.7084045410156,300.5065612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973183631896973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.57470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186120,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.854313313961029,0.4560559093952179,0.4131635129451751,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.9287465810775756,0.5821019411087036,0.5524247288703918,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.8686370849609375,0.4802383482456207,0.3379395306110382,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.8321420550346375,0.4195599853992462,0.4004930257797241,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.715133547782898,0.2605727016925812,1.1917277574539185,286.2335205078125,284.95001220703125,302.3651428222656,293.7087097167969,298.9647216796875,297.30126953125,286.2338562011719,1.0,0.6615967154502869,0.4321120083332062,0.4321120083332062,1.0,1.0,-3.4776041507720947,1.1406633853912354,2.3369410037994385,0.3589890897274017,1.0,1.0,0.0,207.94970703125,187.0,58976.7578125,0.0,3631.3623046875,1.0,278.1499938964844,281.67681884765625,296.7084045410156,300.5065612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973183631896973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.57470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186180,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.8670774698257446,0.4563229978084564,0.4129844605922699,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413024902344,0.946976602077484,0.5856944918632507,0.5553456544876099,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.8825424313545227,0.4814644455909729,0.3384618461132049,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412414550781,0.8448227643966675,0.4211945533752441,0.4015838801860809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.7254340052604675,0.2610096335411072,1.1915539503097534,286.24127197265625,284.95001220703125,302.40673828125,293.7234802246094,298.9725952148437,297.3009948730469,286.2415771484375,1.0,0.6565559506416321,0.4306190907955169,0.4306190907955169,1.0,1.0,-3.482633352279663,1.138442873954773,2.3441903591156006,0.3556471765041351,1.0,1.0,0.0,196.99220275878903,175.0,59040.03515625,0.0,3578.472412109375,1.0,278.1499938964844,281.6806335449219,296.723388671875,300.52642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973251581192017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.63818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186240,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.8670774698257446,0.4563229978084564,0.4129844605922699,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413024902344,0.946976602077484,0.5856944918632507,0.5553456544876099,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.8825424313545227,0.4814644455909729,0.3384618461132049,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412414550781,0.8448227643966675,0.4211945533752441,0.4015838801860809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.7254340052604675,0.2610096335411072,1.1915539503097534,286.24127197265625,284.95001220703125,302.40673828125,293.7234802246094,298.9725952148437,297.3009948730469,286.2415771484375,1.0,0.6565559506416321,0.4306190907955169,0.4306190907955169,1.0,1.0,-3.482633352279663,1.138442873954773,2.3441903591156006,0.3556471765041351,1.0,1.0,0.0,196.99220275878903,175.0,59040.03515625,0.0,3578.472412109375,1.0,278.1499938964844,281.6806335449219,296.723388671875,300.52642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973251581192017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.63818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186300,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.8743423223495483,0.4564500153064728,0.412883460521698,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.9565997123718262,0.5874871611595154,0.5567969083786011,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.8903765082359314,0.4820758402347564,0.3387175798416137,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.8520157933235168,0.4220123291015625,0.4021240174770355,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.7310518026351929,0.2612349689006805,1.1914708614349363,286.2448425292969,284.95001220703125,302.42584228515625,293.72979736328125,298.97589111328125,297.30084228515625,286.2451171875,1.0,0.65394127368927,0.4298726320266723,0.4298726320266723,1.0,1.0,-3.485114812850952,1.137311339378357,2.3478035926818848,0.3539572060108185,1.0,1.0,0.0,191.3484039306641,175.0,59068.9375,0.0,3550.906005859375,1.0,278.1499938964844,281.682373046875,296.7298889160156,300.5352478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973588943481445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.95263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186360,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481689453125,0.8822630047798157,0.4565709233283996,0.4127737879753113,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.966372013092041,0.5892748236656189,0.5582404732704163,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481689453125,0.8988459706306458,0.4826845228672027,0.3389691114425659,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481689453125,0.8598847985267639,0.4228289723396301,0.4026599526405334,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480773925781,0.7371189594268799,0.2614645063877105,1.191391944885254,286.2481994628906,284.95001220703125,302.4437561035156,293.7353820800781,298.9788513183594,297.3007202148437,286.2484436035156,1.0,0.6512728929519653,0.429167777299881,0.429167777299881,1.0,1.0,-3.48757266998291,1.1362719535827637,2.3513007164001465,0.3523612320423126,1.0,1.0,0.0,185.6130828857422,163.0,59096.21875,0.0,3522.69482421875,1.0,278.1499938964844,281.6839904785156,296.73553466796875,300.5430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974012136459351,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186420,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.9001511335372925,0.4567983150482178,0.4125369191169739,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.9856688380241394,0.5928384065628052,0.5611116886138916,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.9188638925552368,0.4838941693305969,0.3394633829593658,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.877849280834198,0.4244581162929535,0.4037233591079712,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542724609375,0.7509555220603943,0.2619307041168213,1.1912448406219482,286.2543640136719,284.95001220703125,302.4759216308594,293.74420166015625,298.9837646484375,297.3003845214844,286.2546081542969,1.0,0.6458404064178467,0.4277580678462982,0.4277580678462982,1.0,1.0,-3.4924302101135254,1.13416850566864,2.358261585235596,0.3491515517234802,1.0,1.0,0.0,174.0024871826172,151.0,59146.15234375,0.0,3465.185791015625,1.0,278.1499938964844,281.68701171875,296.7448425292969,300.5565185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975745439529419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186480,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.9001511335372925,0.4567983150482178,0.4125369191169739,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.9856688380241394,0.5928384065628052,0.5611116886138916,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.9188638925552368,0.4838941693305969,0.3394633829593658,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.877849280834198,0.4244581162929535,0.4037233591079712,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542724609375,0.7509555220603943,0.2619307041168213,1.1912448406219482,286.2543640136719,284.95001220703125,302.4759216308594,293.74420166015625,298.9837646484375,297.3003845214844,286.2546081542969,1.0,0.6458404064178467,0.4277580678462982,0.4277580678462982,1.0,1.0,-3.4924302101135254,1.13416850566864,2.358261585235596,0.3491515517234802,1.0,1.0,0.0,174.0024871826172,151.0,59146.15234375,0.0,3465.185791015625,1.0,278.1499938964844,281.68701171875,296.7448425292969,300.5565185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975745439529419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186540,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500915527344,0.9193544387817384,0.4568939208984375,0.4122588634490967,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.9990000128746032,0.5974997282028198,0.5599310398101807,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.940414011478424,0.4849891662597656,0.3399368822574615,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500915527344,0.8963626623153687,0.4259927570819855,0.4047743082046509,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501220703125,0.7654445767402649,0.2623489797115326,1.1912169456481934,286.25006103515625,284.95001220703125,302.5028991699219,293.7496643066406,298.9888000488281,297.3040466308594,286.2499084472656,1.0,0.6394293308258057,0.4263483881950378,0.4263483881950378,1.0,1.0,-3.48606538772583,1.1279754638671875,2.3580899238586426,0.3445133566856384,1.0,1.0,0.0,163.32508850097656,139.0,59082.890625,0.0,3392.6875,1.0,278.1499938964844,281.68365478515625,296.7496643066406,300.5602722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975676894187927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.901123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186600,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500915527344,0.9193544387817384,0.4568939208984375,0.4122588634490967,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.9990000128746032,0.5974997282028198,0.5599310398101807,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.940414011478424,0.4849891662597656,0.3399368822574615,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500915527344,0.8963626623153687,0.4259927570819855,0.4047743082046509,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501220703125,0.7654445767402649,0.2623489797115326,1.1912169456481934,286.25006103515625,284.95001220703125,302.5028991699219,293.7496643066406,298.9888000488281,297.3040466308594,286.2499084472656,1.0,0.6394293308258057,0.4263483881950378,0.4263483881950378,1.0,1.0,-3.48606538772583,1.1279754638671875,2.3580899238586426,0.3445133566856384,1.0,1.0,0.0,163.32508850097656,139.0,59082.890625,0.0,3392.6875,1.0,278.1499938964844,281.68365478515625,296.7496643066406,300.5602722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975676894187927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.901123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186660,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.9360808730125428,0.4568279385566711,0.4119776487350464,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.9990000128746032,0.6037003993988037,0.5341793298721313,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.9574216604232788,0.4859379827976227,0.3404169976711273,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310791015625,0.912277340888977,0.427403837442398,0.4058503210544586,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.7777354717254639,0.2626897990703583,1.1914665699005127,286.23101806640625,284.95001220703125,302.5244140625,293.7515563964844,298.9957580566406,297.3134460449219,286.2299499511719,1.0,0.6316040754318237,0.4250853359699249,0.4250853359699249,1.0,1.0,-3.46338152885437,1.1162673234939575,2.347114086151123,0.3381756246089935,1.0,1.0,0.0,154.77072143554688,142.0,58861.44921875,0.0,3282.548583984375,1.0,278.1499938964844,281.6712951660156,296.7506103515625,300.5532531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897424042224884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.56103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186720,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.9360808730125428,0.4568279385566711,0.4119776487350464,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.9990000128746032,0.6037003993988037,0.5341793298721313,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.9574216604232788,0.4859379827976227,0.3404169976711273,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310791015625,0.912277340888977,0.427403837442398,0.4058503210544586,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.7777354717254639,0.2626897990703583,1.1914665699005127,286.23101806640625,284.95001220703125,302.5244140625,293.7515563964844,298.9957580566406,297.3134460449219,286.2299499511719,1.0,0.6316040754318237,0.4250853359699249,0.4250853359699249,1.0,1.0,-3.46338152885437,1.1162673234939575,2.347114086151123,0.3381756246089935,1.0,1.0,0.0,154.77072143554688,142.0,58861.44921875,0.0,3282.548583984375,1.0,278.1499938964844,281.6712951660156,296.7506103515625,300.5532531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897424042224884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.56103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186780,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.9446226358413696,0.4566444754600525,0.4116933047771454,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170715332031,0.9990000128746032,0.6114963889122009,0.5212649703025818,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170715332031,0.9660207629203796,0.4867816567420959,0.3409067094326019,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.9218356609344482,0.4287405610084533,0.4069715738296509,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.7844430208206177,0.2630375325679779,1.1923003196716309,286.2170715332031,284.95001220703125,302.5401611328125,293.7496337890625,299.00604248046875,297.3299255371094,286.2167358398437,1.0,0.6279482841491699,0.423822283744812,0.423822283744812,1.0,1.0,-3.4504213333129883,1.1081377267837524,2.3422834873199463,0.33260178565979,1.0,1.0,0.0,150.5164794921875,160.0,58727.1484375,0.0,3227.539794921875,1.0,278.1499938964844,281.6625061035156,296.74737548828125,300.5396728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969042897224426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.710693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186840,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.9446226358413696,0.4566444754600525,0.4116933047771454,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170715332031,0.9990000128746032,0.6114963889122009,0.5212649703025818,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170715332031,0.9660207629203796,0.4867816567420959,0.3409067094326019,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.9218356609344482,0.4287405610084533,0.4069715738296509,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.7844430208206177,0.2630375325679779,1.1923003196716309,286.2170715332031,284.95001220703125,302.5401611328125,293.7496337890625,299.00604248046875,297.3299255371094,286.2167358398437,1.0,0.6279482841491699,0.423822283744812,0.423822283744812,1.0,1.0,-3.4504213333129883,1.1081377267837524,2.3422834873199463,0.33260178565979,1.0,1.0,0.0,150.5164794921875,160.0,58727.1484375,0.0,3227.539794921875,1.0,278.1499938964844,281.6625061035156,296.74737548828125,300.5396728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969042897224426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.710693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186900,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191467285156,0.9434986114501952,0.4565822780132293,0.4116394519805908,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.9990000128746032,0.6150801777839661,0.5228426456451416,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.9653374552726746,0.4872295260429382,0.3412192165851593,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191467285156,0.921330451965332,0.4294339418411255,0.4076268076896667,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.7838442325592041,0.2632454335689544,1.1932425498962402,286.2191772460937,284.95001220703125,302.5458068847656,293.7471618652344,299.0101013183594,297.3367614746094,286.2196350097656,1.0,0.629226803779602,0.4231907725334167,0.4231907725334167,1.0,1.0,-3.454524040222168,1.1079005002975464,2.346623659133911,0.3310941457748413,1.0,1.0,0.0,151.12181091308594,160.0,58759.87890625,0.0,3240.591552734375,1.0,278.1499938964844,281.6636657714844,296.74560546875,300.53668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967812657356262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.562744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186960,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.9392639994621276,0.4565638601779938,0.4116687178611755,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286376953125,0.9990000128746032,0.6179384589195251,0.5290907025337219,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.9617941975593568,0.4877165853977203,0.3415935337543487,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.917751133441925,0.4301579296588897,0.4083606004714966,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.7809597253799438,0.2634721100330353,1.1945395469665527,286.2286071777344,284.95001220703125,302.54986572265625,293.7436828613281,299.0119934082031,297.3398742675781,286.2294921875,1.0,0.6319974064826965,0.4226856529712677,0.4226856529712677,1.0,1.0,-3.4649550914764404,1.1102486848831177,2.354706287384033,0.330938458442688,1.0,1.0,0.0,153.34268188476562,163.0,58855.0234375,0.0,3277.864501953125,1.0,278.1499938964844,281.6689758300781,296.7439270019531,300.5384826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896927535533905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.927490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187020,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.9341086745262146,0.4565286934375763,0.4117158949375152,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.9990000128746032,0.6224642395973206,0.53675776720047,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.9576895236968994,0.4886924028396606,0.3423303067684173,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.9139463305473328,0.4315891861915588,0.4097920954227447,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7776401042938232,0.2638699412345886,1.196786403656006,286.2424621582031,284.95001220703125,302.5532531738281,293.7333984375,299.0089416503906,297.3387756347656,286.2429504394531,1.0,0.6353136897087097,0.421675443649292,0.421675443649292,1.0,1.0,-3.4795587062835693,1.112684965133667,2.3668737411499023,0.330206423997879,1.0,1.0,0.0,156.19859313964844,166.0,58972.84375,0.0,3328.873291015625,1.0,278.1499938964844,281.6763916015625,296.7372131347656,300.541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978608846664429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.636474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187080,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.9341086745262146,0.4565286934375763,0.4117158949375152,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.9990000128746032,0.6224642395973206,0.53675776720047,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.9576895236968994,0.4886924028396606,0.3423303067684173,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.9139463305473328,0.4315891861915588,0.4097920954227447,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7776401042938232,0.2638699412345886,1.196786403656006,286.2424621582031,284.95001220703125,302.5532531738281,293.7333984375,299.0089416503906,297.3387756347656,286.2429504394531,1.0,0.6353136897087097,0.421675443649292,0.421675443649292,1.0,1.0,-3.4795587062835693,1.112684965133667,2.3668737411499023,0.330206423997879,1.0,1.0,0.0,156.19859313964844,166.0,58972.84375,0.0,3328.873291015625,1.0,278.1499938964844,281.6763916015625,296.7372131347656,300.541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978608846664429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.636474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187140,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.9290305376052856,0.4564635157585144,0.4117438197135925,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.9990000128746032,0.6263458132743835,0.5443732738494873,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.9535940885543824,0.4896485805511474,0.3430577516555786,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.9102988839149476,0.4329837262630462,0.4111939072608948,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2524719238281,0.77436763048172,0.264210045337677,1.1987700462341309,286.25262451171875,284.95001220703125,302.54998779296875,293.7185974121094,299.0015869140625,297.3344421386719,286.2530212402344,1.0,0.6387308239936829,0.4206652343273163,0.4206652343273163,1.0,1.0,-3.493699073791504,1.1149348020553589,2.3787643909454346,0.3292521834373474,1.0,1.0,0.0,159.04434204101562,169.0,59067.08203125,0.0,3379.13916015625,1.0,278.1499938964844,281.6820983886719,296.7242736816406,300.53570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991210460662842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.389892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187200,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.9290305376052856,0.4564635157585144,0.4117438197135925,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.9990000128746032,0.6263458132743835,0.5443732738494873,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.9535940885543824,0.4896485805511474,0.3430577516555786,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.9102988839149476,0.4329837262630462,0.4111939072608948,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2524719238281,0.77436763048172,0.264210045337677,1.1987700462341309,286.25262451171875,284.95001220703125,302.54998779296875,293.7185974121094,299.0015869140625,297.3344421386719,286.2530212402344,1.0,0.6387308239936829,0.4206652343273163,0.4206652343273163,1.0,1.0,-3.493699073791504,1.1149348020553589,2.3787643909454346,0.3292521834373474,1.0,1.0,0.0,159.04434204101562,169.0,59067.08203125,0.0,3379.13916015625,1.0,278.1499938964844,281.6820983886719,296.7242736816406,300.53570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991210460662842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.389892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187260,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.9197753071784972,0.4544461071491241,0.4104646146297455,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.9990000128746032,0.6272804737091064,0.5568363666534424,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.9453338980674744,0.4885912537574768,0.3427416682243347,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.9028764367103576,0.4322564601898193,0.4111069142818451,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480773925781,0.767281711101532,0.262276142835617,1.19316828250885,286.2479553222656,284.95001220703125,302.5427551269531,293.7015991210937,298.9742431640625,297.30731201171875,286.2476806640625,1.0,0.6416128277778625,0.4190002381801605,0.4190002381801605,1.0,1.0,-3.4999358654022217,1.1125432252883911,2.38739275932312,0.3255627453327179,1.0,1.0,0.0,163.0064239501953,172.0,59015.81640625,0.0,3417.627685546875,1.0,278.1499938964844,281.6796569824219,296.7067565917969,300.5192565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002012014389038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.4599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187320,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.9197753071784972,0.4544461071491241,0.4104646146297455,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.9990000128746032,0.6272804737091064,0.5568363666534424,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.9453338980674744,0.4885912537574768,0.3427416682243347,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.9028764367103576,0.4322564601898193,0.4111069142818451,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480773925781,0.767281711101532,0.262276142835617,1.19316828250885,286.2479553222656,284.95001220703125,302.5427551269531,293.7015991210937,298.9742431640625,297.30731201171875,286.2476806640625,1.0,0.6416128277778625,0.4190002381801605,0.4190002381801605,1.0,1.0,-3.4999358654022217,1.1125432252883911,2.38739275932312,0.3255627453327179,1.0,1.0,0.0,163.0064239501953,172.0,59015.81640625,0.0,3417.627685546875,1.0,278.1499938964844,281.6796569824219,296.7067565917969,300.5192565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002012014389038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.4599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187380,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.240478515625,0.9119929075241088,0.4532550573348999,0.409399539232254,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2404479980469,0.9990000128746032,0.6281148195266724,0.5679081678390503,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.240478515625,0.9380986094474792,0.4883444309234619,0.3425680100917816,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2405090332031,0.8968029022216797,0.4322687685489654,0.4111261069774627,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2405700683594,0.7611089944839478,0.2610289752483368,1.1876555681228638,286.240478515625,284.95001220703125,302.53436279296875,293.6848449707031,298.9505615234375,297.2863464355469,286.2402648925781,1.0,0.6441766619682312,0.4173352718353271,0.4173352718353271,1.0,1.0,-3.5051474571228027,1.1097074747085571,2.395440101623535,0.3214782178401947,1.0,1.0,0.0,166.57107543945312,175.0,58951.6171875,0.0,3451.43017578125,1.0,278.1499938964844,281.6757507324219,296.68804931640625,300.4965515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007346630096436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
