time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187440,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.240478515625,0.9119929075241088,0.4532550573348999,0.409399539232254,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2404479980469,0.9990000128746032,0.6281148195266724,0.5679081678390503,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.240478515625,0.9380986094474792,0.4883444309234619,0.3425680100917816,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2405090332031,0.8968029022216797,0.4322687685489654,0.4111261069774627,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2405700683594,0.7611089944839478,0.2610289752483368,1.1876555681228638,286.240478515625,284.95001220703125,302.53436279296875,293.6848449707031,298.9505615234375,297.2863464355469,286.2402648925781,1.0,0.6441766619682312,0.4173352718353271,0.4173352718353271,1.0,1.0,-3.5051474571228027,1.1097074747085571,2.395440101623535,0.3214782178401947,1.0,1.0,0.0,166.57107543945312,175.0,58951.6171875,0.0,3451.43017578125,1.0,278.1499938964844,281.6757507324219,296.68804931640625,300.4965515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007346630096436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187500,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.9087930917739868,0.4527855813503265,0.4089995622634887,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376403808594,0.9990000128746032,0.6285741925239563,0.572760283946991,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.9350473284721376,0.488357663154602,0.342589408159256,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.8942968845367432,0.432408720254898,0.4112752676010132,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.7585502862930298,0.2605538070201874,1.1855982542037964,286.2376403808594,284.95001220703125,302.5297546386719,293.676513671875,298.9398498535156,297.2777099609375,286.23748779296875,1.0,0.6454390287399292,0.4165027737617492,0.4165027737617492,1.0,1.0,-3.5082390308380127,1.108451247215271,2.399787664413452,0.3194818794727325,1.0,1.0,0.0,168.19039916992188,175.0,58927.57421875,0.0,3468.547119140625,1.0,278.1499938964844,281.6742858886719,296.6791381835937,300.4857788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009267687797546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.2216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187560,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23553466796875,0.9058594703674316,0.4523525238037109,0.4086391925811767,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355041503906,0.9990000128746032,0.62905353307724,0.5773958563804626,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23553466796875,0.932187020778656,0.4884123504161834,0.3426449000835418,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23553466796875,0.8919700384140015,0.4325902163982391,0.4114698767662048,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.235595703125,0.7561779022216797,0.2601290047168731,1.183791160583496,286.23553466796875,284.95001220703125,302.5248718261719,293.66827392578125,298.9303894042969,297.269775390625,286.23541259765625,1.0,0.6466997265815735,0.4158880412578583,0.4158880412578583,1.0,1.0,-3.51150894165039,1.1078307628631592,2.4036781787872314,0.3180790543556213,1.0,1.0,0.0,169.7637481689453,178.0,58910.08203125,0.0,3485.847900390625,1.0,278.1499938964844,281.6731872558594,296.6704406738281,300.4754943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011089205741882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.9189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187620,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.9007108807563782,0.4515829682350158,0.4080244600772857,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.9990000128746032,0.6300510168075562,0.5860605239868164,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.9270144701004028,0.4886383414268493,0.3428525626659393,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.8878111839294434,0.4330716729164123,0.4119909107685089,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7519605755805969,0.2594400346279144,1.180986762046814,286.23291015625,284.95001220703125,302.51434326171875,293.6518249511719,298.9131164550781,297.2563781738281,286.2328491210937,1.0,0.6492387056350708,0.4146585464477539,0.4146585464477539,1.0,1.0,-3.5186960697174072,1.1068793535232544,2.4118168354034424,0.3154091835021972,1.0,1.0,0.0,172.784423828125,181.0,58888.5,0.0,3521.349365234375,1.0,278.1499938964844,281.6718444824219,296.6538391113281,300.4567565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90149587392807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.5244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187680,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.9007108807563782,0.4515829682350158,0.4080244600772857,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.9990000128746032,0.6300510168075562,0.5860605239868164,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.9270144701004028,0.4886383414268493,0.3428525626659393,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.8878111839294434,0.4330716729164123,0.4119909107685089,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7519605755805969,0.2594400346279144,1.180986762046814,286.23291015625,284.95001220703125,302.51434326171875,293.6518249511719,298.9131164550781,297.2563781738281,286.2328491210937,1.0,0.6492387056350708,0.4146585464477539,0.4146585464477539,1.0,1.0,-3.5186960697174072,1.1068793535232544,2.4118168354034424,0.3154091835021972,1.0,1.0,0.0,172.784423828125,181.0,58888.5,0.0,3521.349365234375,1.0,278.1499938964844,281.6718444824219,296.6538391113281,300.4567565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90149587392807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.5244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187740,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.895847499370575,0.4508666098117828,0.4074739813804626,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.9990000128746032,0.6310494542121887,0.5943952202796936,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.9221176505088806,0.4889389276504516,0.3431257903575897,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.8838937878608704,0.4336253404617309,0.4125994443893432,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310791015625,0.7480606436729431,0.2588734924793243,1.1788272857666016,286.2310485839844,284.95001220703125,302.5028686523437,293.6355285644531,298.8969421386719,297.2452087402344,286.23101806640625,1.0,0.6517699956893921,0.4134290516376495,0.4134290516376495,1.0,1.0,-3.525859832763672,1.1058990955352783,2.4199607372283936,0.3127119839191437,1.0,1.0,0.0,175.793212890625,184.0,58872.4296875,0.0,3557.52880859375,1.0,278.1499938964844,281.6708679199219,296.6376342773437,300.4391174316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019293189048768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.56201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187800,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.895847499370575,0.4508666098117828,0.4074739813804626,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.9990000128746032,0.6310494542121887,0.5943952202796936,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.9221176505088806,0.4889389276504516,0.3431257903575897,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.8838937878608704,0.4336253404617309,0.4125994443893432,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310791015625,0.7480606436729431,0.2588734924793243,1.1788272857666016,286.2310485839844,284.95001220703125,302.5028686523437,293.6355285644531,298.8969421386719,297.2452087402344,286.23101806640625,1.0,0.6517699956893921,0.4134290516376495,0.4134290516376495,1.0,1.0,-3.525859832763672,1.1058990955352783,2.4199607372283936,0.3127119839191437,1.0,1.0,0.0,175.793212890625,184.0,58872.4296875,0.0,3557.52880859375,1.0,278.1499938964844,281.6708679199219,296.6376342773437,300.4391174316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019293189048768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.56201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187860,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8903040885925293,0.4501436352729797,0.4069507420063019,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.9976457357406616,0.6322165727615356,0.5986440181732178,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.916475772857666,0.4892467558383941,0.3434298932552337,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8793194890022278,0.4341838657855987,0.4132476150989532,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.7437281608581543,0.2583452761173248,1.1770039796829224,286.2270202636719,284.95001220703125,302.4904479980469,293.6192626953125,298.88116455078125,297.2357788085937,286.2268371582031,1.0,0.6540827751159668,0.4120877087116241,0.4120877087116241,1.0,1.0,-3.530146360397339,1.103569746017456,2.426576375961304,0.309368222951889,1.0,1.0,0.0,179.2177276611328,187.0,58831.015625,0.0,3587.787841796875,1.0,278.1499938964844,281.6685485839844,296.621337890625,300.4206237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023454785346984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187920,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8903040885925293,0.4501436352729797,0.4069507420063019,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.9976457357406616,0.6322165727615356,0.5986440181732178,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.916475772857666,0.4892467558383941,0.3434298932552337,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8793194890022278,0.4341838657855987,0.4132476150989532,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.7437281608581543,0.2583452761173248,1.1770039796829224,286.2270202636719,284.95001220703125,302.4904479980469,293.6192626953125,298.88116455078125,297.2357788085937,286.2268371582031,1.0,0.6540827751159668,0.4120877087116241,0.4120877087116241,1.0,1.0,-3.530146360397339,1.103569746017456,2.426576375961304,0.309368222951889,1.0,1.0,0.0,179.2177276611328,187.0,58831.015625,0.0,3587.787841796875,1.0,278.1499938964844,281.6685485839844,296.621337890625,300.4206237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023454785346984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187980,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.8843653202056885,0.4493773281574249,0.4064120054244995,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9938209056854248,0.6339123845100403,0.600261926651001,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.9105020761489868,0.4895315766334533,0.3437360823154449,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.8743671774864197,0.4347139894962311,0.4138940870761871,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.739181399345398,0.2578406035900116,1.1753995418548584,286.2193908691406,284.95001220703125,302.4771423339844,293.60302734375,298.8671875,297.2298278808594,286.2191162109375,1.0,0.6559951901435852,0.4107463657855987,0.4107463657855987,1.0,1.0,-3.5304787158966064,1.0998278856277466,2.4306507110595703,0.305433988571167,1.0,1.0,0.0,182.85543823242188,190.0,58755.390625,0.0,3610.7470703125,1.0,278.1499938964844,281.6640930175781,296.6046447753906,300.39959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026401042938232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.181396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188040,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.8843653202056885,0.4493773281574249,0.4064120054244995,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9938209056854248,0.6339123845100403,0.600261926651001,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.9105020761489868,0.4895315766334533,0.3437360823154449,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.8743671774864197,0.4347139894962311,0.4138940870761871,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.739181399345398,0.2578406035900116,1.1753995418548584,286.2193908691406,284.95001220703125,302.4771423339844,293.60302734375,298.8671875,297.2298278808594,286.2191162109375,1.0,0.6559951901435852,0.4107463657855987,0.4107463657855987,1.0,1.0,-3.5304787158966064,1.0998278856277466,2.4306507110595703,0.305433988571167,1.0,1.0,0.0,182.85543823242188,190.0,58755.390625,0.0,3610.7470703125,1.0,278.1499938964844,281.6640930175781,296.6046447753906,300.39959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026401042938232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.181396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188100,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8817192316055298,0.4489871859550476,0.4061280190944671,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158203125,0.9921512603759766,0.6348549723625183,0.601182758808136,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158203125,0.9079452157020568,0.48967444896698,0.343883216381073,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.872206449508667,0.434972733259201,0.414203941822052,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.737175464630127,0.2576006650924682,1.1746217012405396,286.2158203125,284.95001220703125,302.4701843261719,293.59490966796875,298.86065673828125,297.2276306152344,286.215576171875,1.0,0.6569036841392517,0.410075694322586,0.410075694322586,1.0,1.0,-3.5308585166931152,1.0980287790298462,2.4328298568725586,0.3034700155258178,1.0,1.0,0.0,184.5205535888672,190.0,58720.77734375,0.0,3621.734375,1.0,278.1499938964844,281.6620178222656,296.5963439941406,300.3890075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027562141418456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.2626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188160,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.8791674375534058,0.4485958218574524,0.4058413803577423,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.990526795387268,0.6358097791671753,0.602120578289032,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.9055387377738952,0.4898192286491394,0.3440304100513458,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.8701353669166565,0.4352292120456695,0.4145103096961975,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.7352465987205505,0.257364422082901,1.1738560199737549,286.21246337890625,284.95001220703125,302.4630126953125,293.5867614746094,298.8545227050781,297.2256164550781,286.21221923828125,1.0,0.6578002572059631,0.4094892144203186,0.4094892144203186,1.0,1.0,-3.531266212463379,1.096465229988098,2.434800863265991,0.3017334938049316,1.0,1.0,0.0,186.1565093994141,193.0,58688.0546875,0.0,3632.614013671875,1.0,278.1499938964844,281.6600341796875,296.58807373046875,300.3785095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028712511062622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188220,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.8743543028831482,0.4478060901165008,0.4052567780017853,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060241699219,0.9874390959739684,0.6377466917037964,0.6040408611297607,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.901179850101471,0.490118533372879,0.344327449798584,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.8662661910057068,0.4357292056083679,0.4151065945625305,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.7316210269927979,0.2569057047367096,1.172372579574585,286.2060546875,284.95001220703125,302.4481201171875,293.5704345703125,298.842529296875,297.2221984863281,286.2058410644531,1.0,0.6595492362976074,0.4083162844181061,0.4083162844181061,1.0,1.0,-3.532162666320801,1.093388319015503,2.438774347305298,0.2982847094535827,1.0,1.0,0.0,189.3226013183593,196.0,58625.03515625,0.0,3653.943359375,1.0,278.1499938964844,281.65625,296.57159423828125,300.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030990600585938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188280,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.8743543028831482,0.4478060901165008,0.4052567780017853,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060241699219,0.9874390959739684,0.6377466917037964,0.6040408611297607,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.901179850101471,0.490118533372879,0.344327449798584,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.8662661910057068,0.4357292056083679,0.4151065945625305,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.7316210269927979,0.2569057047367096,1.172372579574585,286.2060546875,284.95001220703125,302.4481201171875,293.5704345703125,298.842529296875,297.2221984863281,286.2058410644531,1.0,0.6595492362976074,0.4083162844181061,0.4083162844181061,1.0,1.0,-3.532162666320801,1.093388319015503,2.438774347305298,0.2982847094535827,1.0,1.0,0.0,189.3226013183593,196.0,58625.03515625,0.0,3653.943359375,1.0,278.1499938964844,281.65625,296.57159423828125,300.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030990600585938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188340,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19976806640625,0.8698007464408875,0.4470091760158539,0.4046632051467895,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.9844478368759156,0.6396787166595459,0.6059669852256775,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19976806640625,0.8971135020256042,0.490429550409317,0.3446302115917206,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19976806640625,0.8626338243484497,0.4362147152423858,0.4156871140003204,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.7281858921051025,0.256456583738327,1.170926570892334,286.19976806640625,284.95001220703125,302.4324951171875,293.553955078125,298.8305969238281,297.2191162109375,286.19952392578125,1.0,0.6612669229507446,0.4071433544158935,0.4071433544158935,1.0,1.0,-3.533088207244873,1.090313196182251,2.442775011062622,0.2948225736618042,1.0,1.0,0.0,192.4246826171875,199.0,58563.0234375,0.0,3674.96875,1.0,278.1499938964844,281.6525573730469,296.5551452636719,300.33721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033350348472596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.651611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188400,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19976806640625,0.8698007464408875,0.4470091760158539,0.4046632051467895,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.9844478368759156,0.6396787166595459,0.6059669852256775,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19976806640625,0.8971135020256042,0.490429550409317,0.3446302115917206,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19976806640625,0.8626338243484497,0.4362147152423858,0.4156871140003204,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.7281858921051025,0.256456583738327,1.170926570892334,286.19976806640625,284.95001220703125,302.4324951171875,293.553955078125,298.8305969238281,297.2191162109375,286.19952392578125,1.0,0.6612669229507446,0.4071433544158935,0.4071433544158935,1.0,1.0,-3.533088207244873,1.090313196182251,2.442775011062622,0.2948225736618042,1.0,1.0,0.0,192.4246826171875,199.0,58563.0234375,0.0,3674.96875,1.0,278.1499938964844,281.6525573730469,296.5551452636719,300.33721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033350348472596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.651611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188460,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19366455078125,0.865455687046051,0.4462046027183532,0.4040612280368805,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936340332031,0.9815105199813844,0.641581654548645,0.6078706979751587,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19366455078125,0.8932443857192993,0.4907580614089966,0.3449433743953705,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19366455078125,0.859184980392456,0.4366825520992279,0.4162497222423553,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937561035156,0.724885106086731,0.2560143172740936,1.169508934020996,286.1936340332031,284.95001220703125,302.41619873046875,293.537353515625,298.8190612792969,297.2163391113281,286.1934509277344,1.0,0.6629607081413269,0.406067430973053,0.406067430973053,1.0,1.0,-3.5340020656585693,1.087498903274536,2.446502923965454,0.2916150987148285,1.0,1.0,0.0,195.4881134033203,202.0,58502.8125,0.0,3695.74072265625,1.0,278.1499938964844,281.64892578125,296.5385437011719,300.316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035847783088684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.9765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188520,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19366455078125,0.865455687046051,0.4462046027183532,0.4040612280368805,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936340332031,0.9815105199813844,0.641581654548645,0.6078706979751587,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19366455078125,0.8932443857192993,0.4907580614089966,0.3449433743953705,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19366455078125,0.859184980392456,0.4366825520992279,0.4162497222423553,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937561035156,0.724885106086731,0.2560143172740936,1.169508934020996,286.1936340332031,284.95001220703125,302.41619873046875,293.537353515625,298.8190612792969,297.2163391113281,286.1934509277344,1.0,0.6629607081413269,0.406067430973053,0.406067430973053,1.0,1.0,-3.5340020656585693,1.087498903274536,2.446502923965454,0.2916150987148285,1.0,1.0,0.0,195.4881134033203,202.0,58502.8125,0.0,3695.74072265625,1.0,278.1499938964844,281.64892578125,296.5385437011719,300.316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035847783088684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.9765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188580,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.86128169298172,0.4453931748867035,0.4034525752067566,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.9785996079444884,0.6434512138366699,0.6097452640533447,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.8895346522331238,0.4911033511161804,0.3452673256397247,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.8558819890022278,0.4371344745159149,0.4167969822883606,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.7216712832450867,0.25557541847229,1.1681064367294312,286.1875305175781,284.95001220703125,302.3993225097656,293.5205078125,298.8074951171875,297.2137145996094,286.18731689453125,1.0,0.6646385192871094,0.4049915075302124,0.4049915075302124,1.0,1.0,-3.534885168075561,1.0846747159957886,2.4502105712890625,0.2883981466293335,1.0,1.0,0.0,198.5338897705078,205.0,58442.43359375,0.0,3716.341064453125,1.0,278.1499938964844,281.64532470703125,296.5217590332031,300.2959289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038480520248412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.4267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188640,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.86128169298172,0.4453931748867035,0.4034525752067566,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.9785996079444884,0.6434512138366699,0.6097452640533447,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.8895346522331238,0.4911033511161804,0.3452673256397247,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.8558819890022278,0.4371344745159149,0.4167969822883606,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.7216712832450867,0.25557541847229,1.1681064367294312,286.1875305175781,284.95001220703125,302.3993225097656,293.5205078125,298.8074951171875,297.2137145996094,286.18731689453125,1.0,0.6646385192871094,0.4049915075302124,0.4049915075302124,1.0,1.0,-3.534885168075561,1.0846747159957886,2.4502105712890625,0.2883981466293335,1.0,1.0,0.0,198.5338897705078,205.0,58442.43359375,0.0,3716.341064453125,1.0,278.1499938964844,281.64532470703125,296.5217590332031,300.2959289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038480520248412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.4267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188700,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.8592522144317627,0.4449857473373413,0.4031466543674469,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.9771516919136048,0.6443771123886108,0.6106745600700378,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.887731671333313,0.4912804663181305,0.3454322218894958,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.8542792201042175,0.4373563826084137,0.417066752910614,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.7200862169265747,0.2553566694259643,1.1674085855484009,286.1844787597656,284.95001220703125,302.3906555175781,293.5119934082031,298.8016967773437,297.2124328613281,286.18426513671875,1.0,0.6654736399650574,0.4044535458087921,0.4044535458087921,1.0,1.0,-3.535317897796631,1.083256721496582,2.452061176300049,0.2867840826511383,1.0,1.0,0.0,200.05398559570312,205.0,58412.140625,0.0,3726.606689453125,1.0,278.1499938964844,281.6435241699219,296.5133056640625,300.2855224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039864540100098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188760,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813659667969,0.8572598099708557,0.4445763826370239,0.4028389751911163,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.9757081270217896,0.6452933549880981,0.6115951538085938,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.8859639167785645,0.4914620518684387,0.3456001579761505,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813659667969,0.8527070879936218,0.437574028968811,0.4173325300216675,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.7185123562812805,0.2551382184028625,1.166712522506714,286.18133544921875,284.95001220703125,302.3818359375,293.50341796875,298.7957763671875,297.211181640625,286.1811218261719,1.0,0.6663053631782532,0.4038942158222198,0.4038942158222198,1.0,1.0,-3.5357394218444824,1.0817739963531494,2.453965425491333,0.2851060330867767,1.0,1.0,0.0,201.571533203125,208.0,58381.3125,0.0,3736.831298828125,1.0,278.1499938964844,281.64166259765625,296.5047607421875,300.2749938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041271209716796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.02392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188820,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8533775806427002,0.4437462985515594,0.402213305234909,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.9728174209594728,0.6470624804496765,0.6133776903152466,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8825405836105347,0.4918567836284637,0.3459572792053222,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8496413230895996,0.4379831254482269,0.4178393483161926,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.7153855562210083,0.2547012865543365,1.1653213500976562,286.1749572753906,284.95001220703125,302.3638916015625,293.48602294921875,298.78387451171875,297.2088317871094,286.1747436523437,1.0,0.6679514646530151,0.4027755558490753,0.4027755558490753,1.0,1.0,-3.536497116088867,1.0787657499313354,2.457731246948242,0.2817225158214569,1.0,1.0,0.0,204.5975799560547,211.0,58318.25,0.0,3757.01953125,1.0,278.1499938964844,281.6379089355469,296.4873352050781,300.2535095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044020175933838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188880,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8533775806427002,0.4437462985515594,0.402213305234909,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.9728174209594728,0.6470624804496765,0.6133776903152466,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8825405836105347,0.4918567836284637,0.3459572792053222,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8496413230895996,0.4379831254482269,0.4178393483161926,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.7153855562210083,0.2547012865543365,1.1653213500976562,286.1749572753906,284.95001220703125,302.3638916015625,293.48602294921875,298.78387451171875,297.2088317871094,286.1747436523437,1.0,0.6679514646530151,0.4027755558490753,0.4027755558490753,1.0,1.0,-3.536497116088867,1.0787657499313354,2.457731246948242,0.2817225158214569,1.0,1.0,0.0,204.5975799560547,211.0,58318.25,0.0,3757.01953125,1.0,278.1499938964844,281.6379089355469,296.4873352050781,300.2535095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044020175933838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188940,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.8496231436729431,0.4429119527339935,0.4015837609767914,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.9699382185935974,0.6488021612167358,0.615132749080658,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.8792377710342407,0.4922685027122497,0.3463259637355804,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.8466792702674866,0.4383805692195892,0.4183351695537567,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.7122599482536316,0.2542639970779419,1.1639292240142822,286.1684875488281,284.95001220703125,302.345458984375,293.4682922363281,298.7719116210937,297.20654296875,286.1682434082031,1.0,0.6695892810821533,0.4016568958759308,0.4016568958759308,1.0,1.0,-3.53721570968628,1.075735569000244,2.4614803791046143,0.2783249318599701,1.0,1.0,0.0,207.6237030029297,214.0,58254.40234375,0.0,3777.120361328125,1.0,278.1499938964844,281.63409423828125,296.4696350097656,300.231689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046927094459534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.28662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189000,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.8496231436729431,0.4429119527339935,0.4015837609767914,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.9699382185935974,0.6488021612167358,0.615132749080658,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.8792377710342407,0.4922685027122497,0.3463259637355804,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.8466792702674866,0.4383805692195892,0.4183351695537567,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.7122599482536316,0.2542639970779419,1.1639292240142822,286.1684875488281,284.95001220703125,302.345458984375,293.4682922363281,298.7719116210937,297.20654296875,286.1682434082031,1.0,0.6695892810821533,0.4016568958759308,0.4016568958759308,1.0,1.0,-3.53721570968628,1.075735569000244,2.4614803791046143,0.2783249318599701,1.0,1.0,0.0,207.6237030029297,214.0,58254.40234375,0.0,3777.120361328125,1.0,278.1499938964844,281.63409423828125,296.4696350097656,300.231689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046927094459534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.28662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189060,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.8459921479225159,0.4420748054981231,0.4009510576725006,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1621398925781,0.9670734405517578,0.6505081653594971,0.6168556809425354,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.876057505607605,0.492703914642334,0.3467104136943817,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.8438162207603455,0.4387655556201935,0.418818861246109,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622619628906,0.7091156840324402,0.2538271844387054,1.162538766860962,286.1621398925781,284.95001220703125,302.3266296386719,293.4501647949219,298.7604675292969,297.204345703125,286.16192626953125,1.0,0.6712179780006409,0.4006686806678772,0.4006686806678772,1.0,1.0,-3.537898302078247,1.0730575323104858,2.464840650558472,0.2752865254878998,1.0,1.0,0.0,210.64756774902344,217.0,58191.8125,0.0,3797.121826171875,1.0,278.1499938964844,281.6303405761719,296.4515991210937,300.2096252441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050029516220092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189120,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.8459921479225159,0.4420748054981231,0.4009510576725006,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1621398925781,0.9670734405517578,0.6505081653594971,0.6168556809425354,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.876057505607605,0.492703914642334,0.3467104136943817,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.8438162207603455,0.4387655556201935,0.418818861246109,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622619628906,0.7091156840324402,0.2538271844387054,1.162538766860962,286.1621398925781,284.95001220703125,302.3266296386719,293.4501647949219,298.7604675292969,297.204345703125,286.16192626953125,1.0,0.6712179780006409,0.4006686806678772,0.4006686806678772,1.0,1.0,-3.537898302078247,1.0730575323104858,2.464840650558472,0.2752865254878998,1.0,1.0,0.0,210.64756774902344,217.0,58191.8125,0.0,3797.121826171875,1.0,278.1499938964844,281.6303405761719,296.4515991210937,300.2096252441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050029516220092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189180,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8424790501594543,0.441236138343811,0.4003163874149322,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.9642239212989808,0.6521734595298767,0.6185399889945984,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.8730028867721558,0.4931725263595581,0.347117155790329,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8410463333129883,0.4391369223594665,0.4192891120910644,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.7059645652770996,0.2533905208110809,1.1611484289169312,286.15576171875,284.95001220703125,302.30743408203125,293.4315795898437,298.7490234375,297.2022705078125,286.1555480957031,1.0,0.6728371977806091,0.399680495262146,0.399680495262146,1.0,1.0,-3.538543224334717,1.0703717470169067,2.4681713581085205,0.2722508311271667,1.0,1.0,0.0,213.6674346923828,220.0,58128.2265625,0.0,3817.011962890625,1.0,278.1499938964844,281.6265563964844,296.4330749511719,300.1870422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053249955177308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189240,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8424790501594543,0.441236138343811,0.4003163874149322,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.9642239212989808,0.6521734595298767,0.6185399889945984,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.8730028867721558,0.4931725263595581,0.347117155790329,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8410463333129883,0.4391369223594665,0.4192891120910644,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.7059645652770996,0.2533905208110809,1.1611484289169312,286.15576171875,284.95001220703125,302.30743408203125,293.4315795898437,298.7490234375,297.2022705078125,286.1555480957031,1.0,0.6728371977806091,0.399680495262146,0.399680495262146,1.0,1.0,-3.538543224334717,1.0703717470169067,2.4681713581085205,0.2722508311271667,1.0,1.0,0.0,213.6674346923828,220.0,58128.2265625,0.0,3817.011962890625,1.0,278.1499938964844,281.6265563964844,296.4330749511719,300.1870422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053249955177308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
