time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189300,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8407635688781738,0.4408169388771057,0.3999990224838257,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15252685546875,0.9628068208694458,0.6529960632324219,0.6193724274635315,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8715182542800903,0.4934161603450775,0.3473268449306488,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8396944999694824,0.4393195509910583,0.4195212125778198,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15264892578125,0.7044112086296082,0.2531722486019134,1.1604536771774292,286.1525573730469,284.95001220703125,302.2977294921875,293.422119140625,298.7433166503906,297.2012634277344,286.15234375,1.0,0.673644483089447,0.399186372756958,0.399186372756958,1.0,1.0,-3.538857936859131,1.0690239667892456,2.469834089279175,0.2707304954528808,1.0,1.0,0.0,215.17713928222656,220.0,58096.16796875,0.0,3826.939697265625,1.0,278.1499938964844,281.6246337890625,296.4237060546875,300.17559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054951667785645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.7509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189360,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8390743136405945,0.4403977394104004,0.3996815383434295,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.9613956809043884,0.6538118720054626,0.6201984882354736,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.8700619339942932,0.4936659932136535,0.3475407063961029,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8383640646934509,0.4395000636577606,0.4197511970996856,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7028740644454956,0.2529540061950683,1.1597589254379272,286.1493225097656,284.95001220703125,302.2879638671875,293.4125366210937,298.7375793457031,297.20025634765625,286.14910888671875,1.0,0.674450159072876,0.3986921608448028,0.3986921608448028,1.0,1.0,-3.539167642593384,1.0676723718643188,2.4714951515197754,0.2692087888717651,1.0,1.0,0.0,216.686279296875,223.0,58063.82421875,0.0,3836.852294921875,1.0,278.1499938964844,281.6227111816406,296.4141845703125,300.1640319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905670404434204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.380615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189420,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.8357740640640259,0.4395626187324524,0.3990487456321716,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427917480469,0.9585896134376526,0.6554128527641296,0.6218211054801941,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427917480469,0.8672414422035217,0.4941965043544769,0.3479897379875183,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.8357652425765991,0.4398535788059234,0.4202034473419189,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429138183594,0.6998506188392639,0.2525182664394378,1.1583715677261353,286.1427917480469,284.95001220703125,302.26824951171875,293.3929748535156,298.7261657714844,297.19842529296875,286.142578125,1.0,0.6760558485984802,0.3977036774158478,0.3977036774158478,1.0,1.0,-3.5397729873657227,1.0649595260620115,2.474813461303711,0.2661641836166382,1.0,1.0,0.0,219.70071411132807,226.0,57998.15234375,0.0,3856.624755859375,1.0,278.1499938964844,281.6187744140625,296.3946838378906,300.140380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060251712799072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.679931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189480,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.8357740640640259,0.4395626187324524,0.3990487456321716,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427917480469,0.9585896134376526,0.6554128527641296,0.6218211054801941,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427917480469,0.8672414422035217,0.4941965043544769,0.3479897379875183,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.8357652425765991,0.4398535788059234,0.4202034473419189,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429138183594,0.6998506188392639,0.2525182664394378,1.1583715677261353,286.1427917480469,284.95001220703125,302.26824951171875,293.3929748535156,298.7261657714844,297.19842529296875,286.142578125,1.0,0.6760558485984802,0.3977036774158478,0.3977036774158478,1.0,1.0,-3.5397729873657227,1.0649595260620115,2.474813461303711,0.2661641836166382,1.0,1.0,0.0,219.70071411132807,226.0,57998.15234375,0.0,3856.624755859375,1.0,278.1499938964844,281.6187744140625,296.3946838378906,300.140380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060251712799072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.679931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189540,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.8325708508491516,0.4387341141700744,0.3984211087226867,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.9558107852935792,0.6569826602935791,0.6234135627746582,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8645349740982056,0.4947608113288879,0.3484622538089752,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.8332458734512329,0.4402016997337341,0.4206497371196747,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.6968943476676941,0.2520841658115387,1.1569899320602417,286.1361999511719,284.95001220703125,302.2483215332031,293.3728332519531,298.71484375,297.1967468261719,286.135986328125,1.0,0.6776567697525024,0.3967151939868927,0.3967151939868927,1.0,1.0,-3.540376901626587,1.062239408493042,2.478137493133545,0.2631217241287231,1.0,1.0,0.0,222.7115020751953,229.0,57931.31640625,0.0,3876.37744140625,1.0,278.1499938964844,281.6147766113281,296.37457275390625,300.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063929319381714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3463.098876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189600,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.8325708508491516,0.4387341141700744,0.3984211087226867,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.9558107852935792,0.6569826602935791,0.6234135627746582,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8645349740982056,0.4947608113288879,0.3484622538089752,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.8332458734512329,0.4402016997337341,0.4206497371196747,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.6968943476676941,0.2520841658115387,1.1569899320602417,286.1361999511719,284.95001220703125,302.2483215332031,293.3728332519531,298.71484375,297.1967468261719,286.135986328125,1.0,0.6776567697525024,0.3967151939868927,0.3967151939868927,1.0,1.0,-3.540376901626587,1.062239408493042,2.478137493133545,0.2631217241287231,1.0,1.0,0.0,222.7115020751953,229.0,57931.31640625,0.0,3876.37744140625,1.0,278.1499938964844,281.6147766113281,296.37457275390625,300.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063929319381714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3463.098876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189660,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.8294589519500732,0.4379167258739471,0.3978024125099182,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.953063428401947,0.6585221886634827,0.6249765753746033,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.8619434833526611,0.4953666627407074,0.3489629030227661,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.8308027982711792,0.4405474960803985,0.4210929274559021,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297302246094,0.6940068006515503,0.2516525089740753,1.155617356300354,286.1296081542969,284.95001220703125,302.2282409667969,293.3520812988281,298.7037658691406,297.1952514648437,286.12939453125,1.0,0.6792548298835754,0.3957630097866058,0.3957630097866058,1.0,1.0,-3.54099702835083,1.059622883796692,2.4813740253448486,0.2601909935474396,1.0,1.0,0.0,225.7177581787109,232.0,57863.89453125,0.0,3896.14990234375,1.0,278.1499938964844,281.6107482910156,296.3537902832031,300.0909118652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067730903625488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.6328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189720,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.8294589519500732,0.4379167258739471,0.3978024125099182,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.953063428401947,0.6585221886634827,0.6249765753746033,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.8619434833526611,0.4953666627407074,0.3489629030227661,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.8308027982711792,0.4405474960803985,0.4210929274559021,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297302246094,0.6940068006515503,0.2516525089740753,1.155617356300354,286.1296081542969,284.95001220703125,302.2282409667969,293.3520812988281,298.7037658691406,297.1952514648437,286.12939453125,1.0,0.6792548298835754,0.3957630097866058,0.3957630097866058,1.0,1.0,-3.54099702835083,1.059622883796692,2.4813740253448486,0.2601909935474396,1.0,1.0,0.0,225.7177581787109,232.0,57863.89453125,0.0,3896.14990234375,1.0,278.1499938964844,281.6107482910156,296.3537902832031,300.0909118652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067730903625488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.6328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.8264244198799133,0.437108427286148,0.3971912860870361,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.9503511190414428,0.6600424647331238,0.6265209317207336,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230163574219,0.8594532012939453,0.4960034787654876,0.3494844734668731,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.8284280896186829,0.4408932626247406,0.421535462141037,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231384277344,0.691183865070343,0.2512226998806,1.154252290725708,286.1230163574219,284.95001220703125,302.2080993652344,293.3306579589844,298.6927795410156,297.19390869140625,286.122802734375,1.0,0.6808515191078186,0.3948108255863189,0.3948108255863189,1.0,1.0,-3.54163670539856,1.057010054588318,2.484626531600952,0.2572689950466156,1.0,1.0,0.0,228.7227325439453,235.0,57795.75390625,0.0,3915.97216796875,1.0,278.1499938964844,281.606689453125,296.33251953125,300.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071837067604064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.44921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189840,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.8264244198799133,0.437108427286148,0.3971912860870361,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.9503511190414428,0.6600424647331238,0.6265209317207336,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230163574219,0.8594532012939453,0.4960034787654876,0.3494844734668731,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.8284280896186829,0.4408932626247406,0.421535462141037,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231384277344,0.691183865070343,0.2512226998806,1.154252290725708,286.1230163574219,284.95001220703125,302.2080993652344,293.3306579589844,298.6927795410156,297.19390869140625,286.122802734375,1.0,0.6808515191078186,0.3948108255863189,0.3948108255863189,1.0,1.0,-3.54163670539856,1.057010054588318,2.484626531600952,0.2572689950466156,1.0,1.0,0.0,228.7227325439453,235.0,57795.75390625,0.0,3915.97216796875,1.0,278.1499938964844,281.606689453125,296.33251953125,300.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071837067604064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.44921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189900,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8249333500862122,0.4367080628871918,0.3968889415264129,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.9490092992782592,0.6607961654663086,0.6272868514060974,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8582450151443481,0.4963338077068329,0.3497533500194549,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8272649645805359,0.4410666525363922,0.4217569828033447,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.689796507358551,0.251008540391922,1.153572678565979,286.1197204589844,284.95001220703125,302.197998046875,293.3197021484375,298.6873474121094,297.1932678222656,286.1194763183594,1.0,0.6816497445106506,0.3943347334861755,0.3943347334861755,1.0,1.0,-3.541966199874878,1.0557045936584473,2.4862616062164307,0.2558116912841797,1.0,1.0,0.0,230.22471618652344,235.0,57761.35546875,0.0,3925.90771484375,1.0,278.1499938964844,281.6046142578125,296.3216552734375,300.05224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074005484580994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.464111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189960,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8234583139419556,0.4363102912902832,0.3965887725353241,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163330078125,0.9476775527000428,0.6615450382232666,0.6280481815338135,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8570613861083984,0.4966725409030914,0.3500279188156128,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.826117217540741,0.4412403404712677,0.4219786822795868,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.116455078125,0.6884254217147827,0.250794768333435,1.1528947353363037,286.1163330078125,284.95001220703125,302.1879272460937,293.3085327148437,298.68182373046875,297.19268798828125,286.1161193847656,1.0,0.6824478507041931,0.3938318789005279,0.3938318789005279,1.0,1.0,-3.542302370071411,1.054324507713318,2.487977743148804,0.2542831301689148,1.0,1.0,0.0,231.72607421875,238.0,57726.23828125,0.0,3935.8583984375,1.0,278.1499938964844,281.6025390625,296.31060791015625,300.0390014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076225757598876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.527099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190020,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8205564022064209,0.4355279803276062,0.3959996700286865,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.945045292377472,0.6630238890647888,0.6295523047447205,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.8547758460044861,0.4973894953727722,0.3506039381027221,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.823868453502655,0.4415907859802246,0.42242431640625,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.6857342720031738,0.2503694891929626,1.1515475511550903,286.10955810546875,284.95001220703125,302.1677551269531,293.2856750488281,298.6708984375,297.191650390625,286.1093444824219,1.0,0.684045135974884,0.3928261697292328,0.3928261697292328,1.0,1.0,-3.543011426925659,1.051561951637268,2.4914493560791016,0.2512318789958954,1.0,1.0,0.0,234.7251892089844,241.0,57654.8671875,0.0,3955.837646484375,1.0,278.1499938964844,281.5982666015625,296.2877502441406,300.0116577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080687761306764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3478.6728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190080,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8205564022064209,0.4355279803276062,0.3959996700286865,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.945045292377472,0.6630238890647888,0.6295523047447205,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.8547758460044861,0.4973894953727722,0.3506039381027221,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.823868453502655,0.4415907859802246,0.42242431640625,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.6857342720031738,0.2503694891929626,1.1515475511550903,286.10955810546875,284.95001220703125,302.1677551269531,293.2856750488281,298.6708984375,297.191650390625,286.1093444824219,1.0,0.684045135974884,0.3928261697292328,0.3928261697292328,1.0,1.0,-3.543011426925659,1.051561951637268,2.4914493560791016,0.2512318789958954,1.0,1.0,0.0,234.7251892089844,241.0,57654.8671875,0.0,3955.837646484375,1.0,278.1499938964844,281.5982666015625,296.2877502441406,300.0116577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080687761306764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3478.6728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190140,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8177061676979065,0.4347616136074066,0.3954241871833801,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.9424561262130736,0.6644843220710754,0.6310385465621948,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8525882959365845,0.4981509745121002,0.351210206747055,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8216751217842102,0.4419465065002441,0.4228741824626922,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028747558594,0.6831076145172119,0.2499469667673111,1.1502113342285156,286.102783203125,284.95001220703125,302.14764404296875,293.26202392578125,298.66015625,297.1907958984375,286.1025390625,1.0,0.6856445074081421,0.3918204605579376,0.3918204605579376,1.0,1.0,-3.543769598007202,1.0488085746765137,2.4949610233306885,0.2481961548328399,1.0,1.0,0.0,237.7222137451172,244.0,57582.63671875,0.0,3975.93896484375,1.0,278.1499938964844,281.59393310546875,296.26416015625,299.98345947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085392355918884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.0419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190200,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8177061676979065,0.4347616136074066,0.3954241871833801,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.9424561262130736,0.6644843220710754,0.6310385465621948,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8525882959365845,0.4981509745121002,0.351210206747055,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8216751217842102,0.4419465065002441,0.4228741824626922,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028747558594,0.6831076145172119,0.2499469667673111,1.1502113342285156,286.102783203125,284.95001220703125,302.14764404296875,293.26202392578125,298.66015625,297.1907958984375,286.1025390625,1.0,0.6856445074081421,0.3918204605579376,0.3918204605579376,1.0,1.0,-3.543769598007202,1.0488085746765137,2.4949610233306885,0.2481961548328399,1.0,1.0,0.0,237.7222137451172,244.0,57582.63671875,0.0,3975.93896484375,1.0,278.1499938964844,281.59393310546875,296.26416015625,299.98345947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085392355918884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.0419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190260,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.8148967027664185,0.434011161327362,0.3948622047901153,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.9399138689041138,0.6659311056137085,0.6325111985206604,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.8504924774169922,0.4989529550075531,0.3518440425395965,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.8195323348045349,0.4423087537288666,0.4233295023441314,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962219238281,0.6805448532104492,0.2495276629924774,1.1488875150680542,286.0960998535156,284.95001220703125,302.1276550292969,293.2375183105469,298.6498718261719,297.1900939941406,286.09588623046875,1.0,0.6872467398643494,0.3908924162387848,0.3908924162387848,1.0,1.0,-3.54458236694336,1.0462926626205444,2.4982898235321045,0.2454055845737457,1.0,1.0,0.0,240.7174530029297,247.0,57510.8359375,0.0,3996.17626953125,1.0,278.1499938964844,281.58966064453125,296.23980712890625,299.95458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090443253517152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.732666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190320,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.8148967027664185,0.434011161327362,0.3948622047901153,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.9399138689041138,0.6659311056137085,0.6325111985206604,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.8504924774169922,0.4989529550075531,0.3518440425395965,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.8195323348045349,0.4423087537288666,0.4233295023441314,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962219238281,0.6805448532104492,0.2495276629924774,1.1488875150680542,286.0960998535156,284.95001220703125,302.1276550292969,293.2375183105469,298.6498718261719,297.1900939941406,286.09588623046875,1.0,0.6872467398643494,0.3908924162387848,0.3908924162387848,1.0,1.0,-3.54458236694336,1.0462926626205444,2.4982898235321045,0.2454055845737457,1.0,1.0,0.0,240.7174530029297,247.0,57510.8359375,0.0,3996.17626953125,1.0,278.1499938964844,281.58966064453125,296.23980712890625,299.95458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090443253517152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.732666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190380,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.8121219277381897,0.4332812130451202,0.3943178653717041,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894470214844,0.9374216794967652,0.6673620939254761,0.6339682936668396,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.8484923839569092,0.4998059868812561,0.3525127172470093,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.8174383640289307,0.442680299282074,0.4237928390502929,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895690917969,0.6780477166175842,0.2491125166416168,1.1475802659988403,286.0894775390625,284.95001220703125,302.1078491210937,293.212158203125,298.63983154296875,297.1895751953125,286.0892333984375,1.0,0.688853919506073,0.3899644017219543,0.3899644017219543,1.0,1.0,-3.5454695224761963,1.04380202293396,2.5016674995422363,0.2426505237817764,1.0,1.0,0.0,243.7095489501953,235.0,57438.22265625,0.0,4016.594970703125,1.0,278.1499938964844,281.5852966308594,296.2145080566406,299.9246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095726013183594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3492.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190440,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.8121219277381897,0.4332812130451202,0.3943178653717041,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894470214844,0.9374216794967652,0.6673620939254761,0.6339682936668396,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.8484923839569092,0.4998059868812561,0.3525127172470093,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.8174383640289307,0.442680299282074,0.4237928390502929,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895690917969,0.6780477166175842,0.2491125166416168,1.1475802659988403,286.0894775390625,284.95001220703125,302.1078491210937,293.212158203125,298.63983154296875,297.1895751953125,286.0892333984375,1.0,0.688853919506073,0.3899644017219543,0.3899644017219543,1.0,1.0,-3.5454695224761963,1.04380202293396,2.5016674995422363,0.2426505237817764,1.0,1.0,0.0,243.7095489501953,235.0,57438.22265625,0.0,4016.594970703125,1.0,278.1499938964844,281.5852966308594,296.2145080566406,299.9246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095726013183594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3492.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190500,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.8130603432655334,0.4329217672348022,0.3939386904239654,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.939403235912323,0.6680776476860046,0.6345806121826172,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.8499245643615723,0.5002381205558777,0.3527645766735077,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.8186787962913513,0.4428684711456299,0.4239100217819214,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.6788872480392456,0.2489079535007476,1.1463837623596191,286.0853271484375,284.95001220703125,302.0980224609375,293.1991271972656,298.634765625,297.1893920898437,286.08502197265625,1.0,0.6877651810646057,0.3895003795623779,0.3895003795623779,1.0,1.0,-3.54475736618042,1.042163610458374,2.502593994140625,0.2411814332008361,1.0,1.0,0.0,242.217041015625,235.0,57391.4453125,0.0,4005.734619140625,1.0,278.1499938964844,281.5826110839844,296.2017517089844,299.90936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909859538078308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.30029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190560,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.8151331543922424,0.4325819909572601,0.3935213983058929,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804443359375,0.9429449439048768,0.6687929034233093,0.6351367831230164,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804748535156,0.8525730967521667,0.5006912350654602,0.3529888987541199,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.8210354447364807,0.4430699050426483,0.4239813387393951,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08062744140625,0.6807607412338257,0.2487160563468933,1.144967794418335,286.0804748535156,284.95001220703125,302.0882873535156,293.18585205078125,298.6298217773437,297.1893005371094,286.08013916015625,1.0,0.6860935091972351,0.3890382647514343,0.3890382647514343,1.0,1.0,-3.5435779094696045,1.0403735637664795,2.503204345703125,0.2396464198827743,1.0,1.0,0.0,239.3025054931641,223.0,57339.15234375,0.0,3985.07421875,1.0,278.1499938964844,281.5795288085937,296.1884765625,299.8930969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101215600967408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.73193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190620,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.8210698962211609,0.4319762885570526,0.3926686644554138,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.95238196849823,0.6701900362968445,0.6361480951309204,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.8599464893341064,0.5016355514526367,0.3534076511859894,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.8275597095489502,0.4435314536094665,0.4240905344486236,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.6862316131591797,0.2483662366867065,1.1419017314910889,286.07012939453125,284.95001220703125,302.0689697265625,293.1585693359375,298.6200866699219,297.1892395019531,286.0697631835937,1.0,0.6816992163658142,0.3881140053272247,0.3881140053272247,1.0,1.0,-3.540715217590332,1.0366238355636597,2.504091262817383,0.2365298867225647,1.0,1.0,0.0,231.4376220703125,211.0,57228.62890625,0.0,3930.202392578125,1.0,278.1499938964844,281.57293701171875,296.1610107421875,299.8589782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106064438819884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.231201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190680,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.8210698962211609,0.4319762885570526,0.3926686644554138,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.95238196849823,0.6701900362968445,0.6361480951309204,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.8599464893341064,0.5016355514526367,0.3534076511859894,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.8275597095489502,0.4435314536094665,0.4240905344486236,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.6862316131591797,0.2483662366867065,1.1419017314910889,286.07012939453125,284.95001220703125,302.0689697265625,293.1585693359375,298.6200866699219,297.1892395019531,286.0697631835937,1.0,0.6816992163658142,0.3881140053272247,0.3881140053272247,1.0,1.0,-3.540715217590332,1.0366238355636597,2.504091262817383,0.2365298867225647,1.0,1.0,0.0,231.4376220703125,211.0,57228.62890625,0.0,3930.202392578125,1.0,278.1499938964844,281.57293701171875,296.1610107421875,299.8589782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106064438819884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.231201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190740,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.829156219959259,0.4314609467983246,0.3918279111385345,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.964223861694336,0.671572208404541,0.6370572447776794,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8699601292610168,0.5026560425758362,0.3538184762001037,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.8363379836082458,0.4440678060054779,0.4241954386234283,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.6938124299049377,0.248070403933525,1.138703227043152,286.0594177246094,284.95001220703125,302.04998779296875,293.1302795410156,298.6106872558594,297.1895446777344,286.0590515136719,1.0,0.6762691736221313,0.3871897459030151,0.3871897459030151,1.0,1.0,-3.53757119178772,1.032778024673462,2.504793167114258,0.2334007620811462,1.0,1.0,0.0,221.54795837402344,199.0,57114.10546875,0.0,3862.47216796875,1.0,278.1499938964844,281.56610107421875,296.1325378417969,299.82330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110448956489564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.298095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190800,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.829156219959259,0.4314609467983246,0.3918279111385345,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.964223861694336,0.671572208404541,0.6370572447776794,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8699601292610168,0.5026560425758362,0.3538184762001037,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.8363379836082458,0.4440678060054779,0.4241954386234283,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.6938124299049377,0.248070403933525,1.138703227043152,286.0594177246094,284.95001220703125,302.04998779296875,293.1302795410156,298.6106872558594,297.1895446777344,286.0590515136719,1.0,0.6762691736221313,0.3871897459030151,0.3871897459030151,1.0,1.0,-3.53757119178772,1.032778024673462,2.504793167114258,0.2334007620811462,1.0,1.0,0.0,221.54795837402344,199.0,57114.10546875,0.0,3862.47216796875,1.0,278.1499938964844,281.56610107421875,296.1325378417969,299.82330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110448956489564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.298095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190860,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.8464016914367676,0.4351288676261902,0.3936303555965423,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.9845240712165833,0.6772218346595764,0.6407553553581238,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.8903174996376038,0.5079917311668396,0.3563368320465088,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.8546894788742065,0.4490355551242828,0.4272268712520599,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08477783203125,0.7113838195800781,0.2524867653846741,1.1502608060836792,286.08551025390625,284.95001220703125,302.03094482421875,293.1010131835937,298.63336181640625,297.2313842773437,286.0871276855469,1.0,0.6724266409873962,0.3864621222019195,0.3864621222019195,1.0,1.0,-3.564717531204224,1.0396668910980225,2.525050640106201,0.2336685806512832,1.0,1.0,0.0,206.7102508544922,187.0,57383.0234375,0.0,3841.27783203125,1.0,278.1499938964844,281.58026123046875,296.1059875488281,299.8031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119685292243958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.86328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190920,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.8464016914367676,0.4351288676261902,0.3936303555965423,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.9845240712165833,0.6772218346595764,0.6407553553581238,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.8903174996376038,0.5079917311668396,0.3563368320465088,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.8546894788742065,0.4490355551242828,0.4272268712520599,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08477783203125,0.7113838195800781,0.2524867653846741,1.1502608060836792,286.08551025390625,284.95001220703125,302.03094482421875,293.1010131835937,298.63336181640625,297.2313842773437,286.0871276855469,1.0,0.6724266409873962,0.3864621222019195,0.3864621222019195,1.0,1.0,-3.564717531204224,1.0396668910980225,2.525050640106201,0.2336685806512832,1.0,1.0,0.0,206.7102508544922,187.0,57383.0234375,0.0,3841.27783203125,1.0,278.1499938964844,281.58026123046875,296.1059875488281,299.8031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119685292243958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.86328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190980,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.8631568551063538,0.4369873702526092,0.3951813578605652,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.9990000128746032,0.6814773082733154,0.6426815390586853,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.9101289510726928,0.5116738677024841,0.3587842881679535,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.8728179335594177,0.4523663520812988,0.4302257001399994,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.7267518639564514,0.2553860247135162,1.1626240015029907,286.11309814453125,284.95001220703125,302.01141357421875,293.07080078125,298.6417236328125,297.25390625,286.1133117675781,1.0,0.6689767241477966,0.385734498500824,0.385734498500824,1.0,1.0,-3.585724115371704,1.0444236993789673,2.5413005352020264,0.2343910485506057,1.0,1.0,0.0,194.5397491455078,175.0,57595.57421875,0.0,3825.191650390625,1.0,278.1499938964844,281.5943603515625,296.0809631347656,299.79547119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141073226928712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.68115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191040,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.8631568551063538,0.4369873702526092,0.3951813578605652,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.9990000128746032,0.6814773082733154,0.6426815390586853,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.9101289510726928,0.5116738677024841,0.3587842881679535,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.8728179335594177,0.4523663520812988,0.4302257001399994,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.7267518639564514,0.2553860247135162,1.1626240015029907,286.11309814453125,284.95001220703125,302.01141357421875,293.07080078125,298.6417236328125,297.25390625,286.1133117675781,1.0,0.6689767241477966,0.385734498500824,0.385734498500824,1.0,1.0,-3.585724115371704,1.0444236993789673,2.5413005352020264,0.2343910485506057,1.0,1.0,0.0,194.5397491455078,175.0,57595.57421875,0.0,3825.191650390625,1.0,278.1499938964844,281.5943603515625,296.0809631347656,299.79547119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141073226928712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.68115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191100,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8691508769989014,0.437540203332901,0.3956076800823211,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.9990000128746032,0.6840137839317322,0.6308849453926086,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.9178601503372192,0.5131510496139526,0.3597537875175476,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8794360160827637,0.4536401927471161,0.4313579201698303,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.7320184707641602,0.2564205825328827,1.166988492012024,286.11334228515625,284.95001220703125,302.00146484375,293.05535888671875,298.6440124511719,297.2633972167969,286.1130676269531,1.0,0.6664903163909912,0.385370671749115,0.385370671749115,1.0,1.0,-3.5844805240631104,1.0428879261016846,2.541592597961426,0.2332934439182281,1.0,1.0,0.0,190.21728515625,175.0,57577.9609375,0.0,3790.62890625,1.0,278.1499938964844,281.5937805175781,296.06573486328125,299.7831115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151689410209656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.509521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
