time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191160,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.874671995639801,0.4379279315471649,0.3958809375762939,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.9990000128746032,0.687265157699585,0.6195582151412964,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.9251738786697388,0.5144612789154053,0.3606050908565521,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.8855547308921814,0.4547301530838012,0.4323127567768097,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.7367987632751465,0.2572583854198456,1.1704368591308594,286.1065368652344,284.95001220703125,301.99139404296875,293.03973388671875,298.6459350585937,297.2743835449219,286.1059875488281,1.0,0.6634215712547302,0.3847246766090393,0.3847246766090393,1.0,1.0,-3.5775091648101807,1.0386401414871216,2.5388691425323486,0.2307063490152359,1.0,1.0,0.0,186.1070709228516,163.0,57494.703125,0.0,3747.909423828125,1.0,278.1499938964844,281.589111328125,296.0486145019531,299.7637634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159472584724426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.711181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191220,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.8869478106498718,0.4384400844573974,0.3961228430271148,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.9990000128746032,0.6952707767486572,0.5950685143470764,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.9412097930908204,0.5168156623840332,0.3620689213275909,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.8989900946617126,0.4565949141979217,0.4338527321815491,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7471746206283569,0.2585940659046173,1.1754416227340698,286.0865783691406,284.95001220703125,301.97100830078125,293.00787353515625,298.65185546875,297.2999267578125,286.08575439453125,1.0,0.6561986804008484,0.3834326863288879,0.3834326863288879,1.0,1.0,-3.557978630065918,1.0281898975372314,2.5297887325286865,0.2247927635908126,1.0,1.0,0.0,177.24636840820312,151.0,57269.24609375,0.0,3645.19775390625,1.0,278.1499938964844,281.5758972167969,296.0126037597656,299.7159729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91675865650177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.215576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191280,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.8869478106498718,0.4384400844573974,0.3961228430271148,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.9990000128746032,0.6952707767486572,0.5950685143470764,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.9412097930908204,0.5168156623840332,0.3620689213275909,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.8989900946617126,0.4565949141979217,0.4338527321815491,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7471746206283569,0.2585940659046173,1.1754416227340698,286.0865783691406,284.95001220703125,301.97100830078125,293.00787353515625,298.65185546875,297.2999267578125,286.08575439453125,1.0,0.6561986804008484,0.3834326863288879,0.3834326863288879,1.0,1.0,-3.557978630065918,1.0281898975372314,2.5297887325286865,0.2247927635908126,1.0,1.0,0.0,177.24636840820312,151.0,57269.24609375,0.0,3645.19775390625,1.0,278.1499938964844,281.5758972167969,296.0126037597656,299.7159729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91675865650177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.215576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191340,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.9011945128440856,0.4387533068656921,0.3961332142353058,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616149902344,0.9990000128746032,0.7048985362052917,0.5680926442146301,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616760253906,0.9586603045463562,0.5189787745475769,0.363356202840805,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.9150487780570984,0.4582075476646423,0.4350950419902801,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.7591887712478638,0.2596688568592071,1.1789560317993164,286.0616760253906,284.95001220703125,301.9502258300781,292.97528076171875,298.6600036621094,297.3291015625,286.0606689453125,1.0,0.6478236317634583,0.3821406960487366,0.3821406960487366,1.0,1.0,-3.532820701599121,1.0158926248550415,2.51692795753479,0.2182687520980835,1.0,1.0,0.0,167.69256591796875,169.0,56997.20703125,0.0,3525.669677734375,1.0,278.1499938964844,281.5597839355469,295.9766845703125,299.6636047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169063568115234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.581298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191400,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.9011945128440856,0.4387533068656921,0.3961332142353058,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616149902344,0.9990000128746032,0.7048985362052917,0.5680926442146301,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616760253906,0.9586603045463562,0.5189787745475769,0.363356202840805,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.9150487780570984,0.4582075476646423,0.4350950419902801,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.7591887712478638,0.2596688568592071,1.1789560317993164,286.0616760253906,284.95001220703125,301.9502258300781,292.97528076171875,298.6600036621094,297.3291015625,286.0606689453125,1.0,0.6478236317634583,0.3821406960487366,0.3821406960487366,1.0,1.0,-3.532820701599121,1.0158926248550415,2.51692795753479,0.2182687520980835,1.0,1.0,0.0,167.69256591796875,169.0,56997.20703125,0.0,3525.669677734375,1.0,278.1499938964844,281.5597839355469,295.9766845703125,299.6636047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169063568115234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.581298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191460,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628356933594,0.902898609638214,0.4391434490680694,0.3964160084724426,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629272460937,0.9990000128746032,0.7138775587081909,0.5653809905052185,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.961647927761078,0.5212324857711792,0.3648626506328583,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628662109375,0.9179229736328124,0.4598495960235595,0.4365826845169067,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.7613635063171387,0.2607427835464477,1.1835697889328003,286.0628967285156,284.95001220703125,301.9291687011719,292.9419860839844,298.6713562011719,297.3546142578125,286.0636291503906,1.0,0.6491907835006714,0.3819339275360107,0.3819339275360107,1.0,1.0,-3.5390024185180664,1.0172380208969116,2.521764278411865,0.2176407277584076,1.0,1.0,0.0,167.12103271484375,187.0,57026.484375,0.0,3537.306640625,1.0,278.1499938964844,281.559814453125,295.9433898925781,299.623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171050786972046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.418701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191520,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628356933594,0.902898609638214,0.4391434490680694,0.3964160084724426,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629272460937,0.9990000128746032,0.7138775587081909,0.5653809905052185,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.961647927761078,0.5212324857711792,0.3648626506328583,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628662109375,0.9179229736328124,0.4598495960235595,0.4365826845169067,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.7613635063171387,0.2607427835464477,1.1835697889328003,286.0628967285156,284.95001220703125,301.9291687011719,292.9419860839844,298.6713562011719,297.3546142578125,286.0636291503906,1.0,0.6491907835006714,0.3819339275360107,0.3819339275360107,1.0,1.0,-3.5390024185180664,1.0172380208969116,2.521764278411865,0.2176407277584076,1.0,1.0,0.0,167.12103271484375,187.0,57026.484375,0.0,3537.306640625,1.0,278.1499938964844,281.559814453125,295.9433898925781,299.623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171050786972046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.418701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191580,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883483886719,0.8951725959777832,0.4397172331809997,0.3970608413219452,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.9990000128746032,0.7194926738739014,0.5806416273117065,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.9543028473854064,0.5236968994140625,0.3666664958000183,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.9101450443267822,0.4616127908229828,0.4383891522884369,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.755916178226471,0.261796236038208,1.1891809701919556,286.08843994140625,284.95001220703125,301.9078369140625,292.9080810546875,298.6713256835937,297.3620910644531,286.0896301269531,1.0,0.6566868424415588,0.3817271590232849,0.3817271590232849,1.0,1.0,-3.5692074298858643,1.026618719100952,2.542588710784912,0.2201439589262008,1.0,1.0,0.0,173.19761657714844,205.0,57270.99609375,0.0,3648.50537109375,1.0,278.1499938964844,281.57391357421875,295.9144897460937,299.60498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184699654579164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3575.031494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191640,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883483886719,0.8951725959777832,0.4397172331809997,0.3970608413219452,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.9990000128746032,0.7194926738739014,0.5806416273117065,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.9543028473854064,0.5236968994140625,0.3666664958000183,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.9101450443267822,0.4616127908229828,0.4383891522884369,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.755916178226471,0.261796236038208,1.1891809701919556,286.08843994140625,284.95001220703125,301.9078369140625,292.9080810546875,298.6713256835937,297.3620910644531,286.0896301269531,1.0,0.6566868424415588,0.3817271590232849,0.3817271590232849,1.0,1.0,-3.5692074298858643,1.026618719100952,2.542588710784912,0.2201439589262008,1.0,1.0,0.0,173.19761657714844,205.0,57270.99609375,0.0,3648.50537109375,1.0,278.1499938964844,281.57391357421875,295.9144897460937,299.60498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184699654579164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3575.031494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191700,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.8894250392913818,0.4400512874126434,0.3974779844284057,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.9990000128746032,0.7211400866508484,0.5922626852989197,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.9483320713043212,0.5249882340431213,0.3676497340202331,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10504150390625,0.904393196105957,0.4625314474105835,0.4393794536590576,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045837402344,0.751688539981842,0.262300580739975,1.1921443939208984,286.1051330566406,284.95001220703125,301.8970642089844,292.8908996582031,298.6673889160156,297.3599548339844,286.1064758300781,1.0,0.6618870496749878,0.381623774766922,0.381623774766922,1.0,1.0,-3.589615821838379,1.0330514907836914,2.5565640926361084,0.2219906896352768,1.0,1.0,0.0,177.79910278320312,205.0,57433.734375,0.0,3727.6708984375,1.0,278.1499938964844,281.5834655761719,295.89996337890625,299.5993957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195602536201476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3585.099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191760,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227111816406,0.8829109072685242,0.4404058754444122,0.3979432582855224,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.9990000128746032,0.7220779061317444,0.6058350801467896,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9412643313407898,0.5263081789016724,0.3686758577823639,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8980897665023804,0.4634679853916168,0.4404165148735046,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.7468660473823547,0.262783944606781,1.195154309272766,286.1228332519531,284.95001220703125,301.8862609863281,292.87359619140625,298.6590576171875,297.3544921875,286.12420654296875,1.0,0.6678097248077393,0.3809218406677246,0.3809218406677246,1.0,1.0,-3.612598657608032,1.0385873317718506,2.5740113258361816,0.2223890870809555,1.0,1.0,0.0,183.23287963867188,223.0,57606.4140625,0.0,3819.39208984375,1.0,278.1499938964844,281.5937194824219,295.88494873046875,299.5946655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920857071876526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.066162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191820,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.868762731552124,0.4411512315273285,0.3989763557910919,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.9990000128746032,0.7220959663391113,0.6371055841445923,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605529785156,0.9251781105995178,0.529004693031311,0.3708226680755615,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.88421630859375,0.4653743505477905,0.4425941109657287,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.7363436222076416,0.2636808454990387,1.201189637184143,286.1605834960937,284.95001220703125,301.8645324707031,292.838623046875,298.63677978515625,297.3360290527344,286.1620788574219,1.0,0.681209921836853,0.379517912864685,0.379517912864685,1.0,1.0,-3.663916826248169,1.0510770082473757,2.612839937210083,0.2234595865011215,1.0,1.0,0.0,196.079330444336,226.0,57981.171875,0.0,4032.59814453125,1.0,278.1499938964844,281.615966796875,295.8533020019531,299.58575439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238633513450624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3624.76806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191880,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.868762731552124,0.4411512315273285,0.3989763557910919,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.9990000128746032,0.7220959663391113,0.6371055841445923,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605529785156,0.9251781105995178,0.529004693031311,0.3708226680755615,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.88421630859375,0.4653743505477905,0.4425941109657287,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.7363436222076416,0.2636808454990387,1.201189637184143,286.1605834960937,284.95001220703125,301.8645324707031,292.838623046875,298.63677978515625,297.3360290527344,286.1620788574219,1.0,0.681209921836853,0.379517912864685,0.379517912864685,1.0,1.0,-3.663916826248169,1.0510770082473757,2.612839937210083,0.2234595865011215,1.0,1.0,0.0,196.079330444336,226.0,57981.171875,0.0,4032.59814453125,1.0,278.1499938964844,281.615966796875,295.8533020019531,299.58575439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238633513450624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3624.76806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191940,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.8596533536911011,0.4418555498123169,0.3998983800411224,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871643066406,0.9990000128746032,0.7209025621414185,0.6591655611991882,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18707275390625,0.9150634407997132,0.5316691994667053,0.3728937208652496,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.8754144906997681,0.4672293365001678,0.4446464478969574,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7295705676078796,0.2644295692443847,1.206117868423462,286.1871032714844,284.95001220703125,301.8426818847656,292.8031921386719,298.6110534667969,297.3137512207031,286.1879272460937,1.0,0.6906872391700745,0.3781140148639679,0.3781140148639679,1.0,1.0,-3.702490329742432,1.0592405796051023,2.643249750137329,0.223454937338829,1.0,1.0,0.0,205.61903381347656,229.0,58231.8203125,0.0,4195.7822265625,1.0,278.1499938964844,281.6316223144531,295.818603515625,299.570068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270138144493104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.73974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192000,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.8596533536911011,0.4418555498123169,0.3998983800411224,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871643066406,0.9990000128746032,0.7209025621414185,0.6591655611991882,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18707275390625,0.9150634407997132,0.5316691994667053,0.3728937208652496,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.8754144906997681,0.4672293365001678,0.4446464478969574,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7295705676078796,0.2644295692443847,1.206117868423462,286.1871032714844,284.95001220703125,301.8426818847656,292.8031921386719,298.6110534667969,297.3137512207031,286.1879272460937,1.0,0.6906872391700745,0.3781140148639679,0.3781140148639679,1.0,1.0,-3.702490329742432,1.0592405796051023,2.643249750137329,0.223454937338829,1.0,1.0,0.0,205.61903381347656,229.0,58231.8203125,0.0,4195.7822265625,1.0,278.1499938964844,281.6316223144531,295.818603515625,299.570068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270138144493104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.73974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192060,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.8533101677894592,0.442494124174118,0.4006959199905395,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.9990000128746032,0.7198859453201294,0.6756132245063782,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.9084704518318176,0.534273624420166,0.3748713731765747,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.8694317936897278,0.4690114259719848,0.4465599060058594,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.7247971296310425,0.2650830447673797,1.210213541984558,286.2038879394531,284.95001220703125,301.8207397460937,292.7673645019531,298.5863037109375,297.2952575683594,286.2044677734375,1.0,0.6981105208396912,0.3763699233531952,0.3763699233531952,1.0,1.0,-3.732358455657959,1.0634281635284424,2.6689302921295166,0.2212351411581039,1.0,1.0,0.0,212.9642028808593,232.0,58398.30859375,0.0,4324.669921875,1.0,278.1499938964844,281.641845703125,295.7813415527344,299.5448608398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297703504562378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.035888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192120,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.8533101677894592,0.442494124174118,0.4006959199905395,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.9990000128746032,0.7198859453201294,0.6756132245063782,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.9084704518318176,0.534273624420166,0.3748713731765747,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.8694317936897278,0.4690114259719848,0.4465599060058594,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.7247971296310425,0.2650830447673797,1.210213541984558,286.2038879394531,284.95001220703125,301.8207397460937,292.7673645019531,298.5863037109375,297.2952575683594,286.2044677734375,1.0,0.6981105208396912,0.3763699233531952,0.3763699233531952,1.0,1.0,-3.732358455657959,1.0634281635284424,2.6689302921295166,0.2212351411581039,1.0,1.0,0.0,212.9642028808593,232.0,58398.30859375,0.0,4324.669921875,1.0,278.1499938964844,281.641845703125,295.7813415527344,299.5448608398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297703504562378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.035888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192180,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.8472720384597778,0.4430456459522247,0.4014310836791992,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.996441662311554,0.7195432782173157,0.68168044090271,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.902465522289276,0.5368054509162903,0.3768094182014465,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.8637228012084961,0.4707051217556,0.4484047889709472,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.7201142907142639,0.265658289194107,1.2139909267425537,286.2118835449219,284.95001220703125,301.7987670898437,292.7312316894531,298.5648498535156,297.2822570800781,286.2120056152344,1.0,0.7037594318389893,0.3746258616447449,0.3746258616447449,1.0,1.0,-3.7509496212005615,1.0638346672058103,2.68711519241333,0.2178973108530044,1.0,1.0,0.0,219.87168884277344,235.0,58471.13671875,0.0,4418.9658203125,1.0,278.1499938964844,281.6466979980469,295.7431030273437,299.5132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320907592773438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.290283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192240,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.8472720384597778,0.4430456459522247,0.4014310836791992,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.996441662311554,0.7195432782173157,0.68168044090271,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.902465522289276,0.5368054509162903,0.3768094182014465,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.8637228012084961,0.4707051217556,0.4484047889709472,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.7201142907142639,0.265658289194107,1.2139909267425537,286.2118835449219,284.95001220703125,301.7987670898437,292.7312316894531,298.5648498535156,297.2822570800781,286.2120056152344,1.0,0.7037594318389893,0.3746258616447449,0.3746258616447449,1.0,1.0,-3.7509496212005615,1.0638346672058103,2.68711519241333,0.2178973108530044,1.0,1.0,0.0,219.87168884277344,235.0,58471.13671875,0.0,4418.9658203125,1.0,278.1499938964844,281.6466979980469,295.7431030273437,299.5132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320907592773438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.290283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192300,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8442773818969727,0.4432731866836548,0.4017619490623474,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.9935961365699768,0.7199599742889404,0.6820080280303955,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8995466828346252,0.5380223393440247,0.3777514696121216,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8608828186988831,0.4715071618556976,0.449290931224823,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.7177205681800842,0.265909731388092,1.2157392501831057,286.2112121582031,284.95001220703125,301.78778076171875,292.7130432128906,298.555908203125,297.2785949707031,286.2112121582031,1.0,0.7058874368667603,0.3737538158893585,0.3737538158893585,1.0,1.0,-3.755255460739136,1.0624107122421265,2.69284462928772,0.2156185358762741,1.0,1.0,0.0,223.18165588378903,235.0,58462.578125,0.0,4453.20263671875,1.0,278.1499938964844,281.6463317871094,295.7236022949219,299.4941101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330345392227172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3708.924560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192360,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.8419512510299683,0.4435009658336639,0.4020605385303497,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.9913808703422546,0.7205713391304016,0.6825583577156067,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.8973751068115234,0.5392275452613831,0.3786633312702179,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.858745276927948,0.4723079204559326,0.4501430988311767,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.7158433794975281,0.2661588191986084,1.2173335552215576,286.2113037109375,284.95001220703125,301.7768249511719,292.6947937011719,298.5488586425781,297.276123046875,286.2113647460937,1.0,0.7078507542610168,0.3731531500816345,0.3731531500816345,1.0,1.0,-3.76031756401062,1.062044382095337,2.698273181915283,0.2141917794942855,1.0,1.0,0.0,225.93679809570312,238.0,58463.765625,0.0,4485.14306640625,1.0,278.1499938964844,281.6463317871094,295.70416259765625,299.4745483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338757991790771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192420,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.8384158611297607,0.4439721703529358,0.4026255905628204,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.9880549907684326,0.7221179008483887,0.68405681848526,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.8942684531211853,0.5416111946105957,0.3804331719875335,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.8556379675865173,0.473914623260498,0.4518055021762848,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.7129495143890381,0.2666486501693725,1.2202788591384888,286.2122497558594,284.95001220703125,301.7549133300781,292.6581420898437,298.5362854003906,297.2730712890625,286.2123107910156,1.0,0.7113121747970581,0.3719518184661865,0.3719518184661865,1.0,1.0,-3.77047610282898,1.0614155530929563,2.7090604305267334,0.2114462107419967,1.0,1.0,0.0,230.45211791992188,241.0,58468.16796875,0.0,4542.9521484375,1.0,278.1499938964844,281.6466064453125,295.66607666015625,299.4360656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353710412979126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192480,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.8384158611297607,0.4439721703529358,0.4026255905628204,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.9880549907684326,0.7221179008483887,0.68405681848526,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.8942684531211853,0.5416111946105957,0.3804331719875335,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.8556379675865173,0.473914623260498,0.4518055021762848,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.7129495143890381,0.2666486501693725,1.2202788591384888,286.2122497558594,284.95001220703125,301.7549133300781,292.6581420898437,298.5362854003906,297.2730712890625,286.2123107910156,1.0,0.7113121747970581,0.3719518184661865,0.3719518184661865,1.0,1.0,-3.77047610282898,1.0614155530929563,2.7090604305267334,0.2114462107419967,1.0,1.0,0.0,230.45211791992188,241.0,58468.16796875,0.0,4542.9521484375,1.0,278.1499938964844,281.6466064453125,295.66607666015625,299.4360656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353710412979126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192540,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.835652232170105,0.4444470703601837,0.403170496225357,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.9854742288589478,0.7238113284111023,0.6857322454452515,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.892022967338562,0.543990969657898,0.3821749985218048,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8533334136009216,0.4755149483680725,0.4534367322921753,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.7106432914733887,0.2671280801296234,1.2230466604232788,286.2133178710937,284.95001220703125,301.7331237792969,292.6213684082031,298.52447509765625,297.27099609375,286.2134094238281,1.0,0.714431881904602,0.3707504868507385,0.3707504868507385,1.0,1.0,-3.780538558959961,1.0607329607009888,2.7198057174682617,0.2086707949638366,1.0,1.0,0.0,234.27365112304688,244.0,58472.0078125,0.0,4596.29833984375,1.0,278.1499938964844,281.6468200683594,295.6286315917969,299.39825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367750883102416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192600,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.835652232170105,0.4444470703601837,0.403170496225357,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.9854742288589478,0.7238113284111023,0.6857322454452515,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.892022967338562,0.543990969657898,0.3821749985218048,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8533334136009216,0.4755149483680725,0.4534367322921753,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.7106432914733887,0.2671280801296234,1.2230466604232788,286.2133178710937,284.95001220703125,301.7331237792969,292.6213684082031,298.52447509765625,297.27099609375,286.2134094238281,1.0,0.714431881904602,0.3707504868507385,0.3707504868507385,1.0,1.0,-3.780538558959961,1.0607329607009888,2.7198057174682617,0.2086707949638366,1.0,1.0,0.0,234.27365112304688,244.0,58472.0078125,0.0,4596.29833984375,1.0,278.1499938964844,281.6468200683594,295.6286315917969,299.39825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367750883102416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192660,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.8332660794258118,0.4449129700660705,0.4036973416805267,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.9832414984703064,0.7255330085754395,0.6874445676803589,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.8902068138122559,0.5463762879371643,0.3839095830917358,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.8514184355735779,0.4770984053611755,0.4550411105155945,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.7086107134819031,0.2675947546958923,1.2256981134414673,286.2144775390625,284.95001220703125,301.7114562988281,292.5844421386719,298.5133361816406,297.2693176269531,286.2145690917969,1.0,0.7173682451248169,0.369637131690979,0.369637131690979,1.0,1.0,-3.79044246673584,1.060254454612732,2.730188131332397,0.206135094165802,1.0,1.0,0.0,237.75840759277344,247.0,58476.0546875,0.0,4647.271484375,1.0,278.1499938964844,281.6470642089844,295.5914611816406,299.3608093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381518959999084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.627197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192720,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.8332660794258118,0.4449129700660705,0.4036973416805267,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.9832414984703064,0.7255330085754395,0.6874445676803589,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.8902068138122559,0.5463762879371643,0.3839095830917358,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.8514184355735779,0.4770984053611755,0.4550411105155945,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.7086107134819031,0.2675947546958923,1.2256981134414673,286.2144775390625,284.95001220703125,301.7114562988281,292.5844421386719,298.5133361816406,297.2693176269531,286.2145690917969,1.0,0.7173682451248169,0.369637131690979,0.369637131690979,1.0,1.0,-3.79044246673584,1.060254454612732,2.730188131332397,0.206135094165802,1.0,1.0,0.0,237.75840759277344,247.0,58476.0546875,0.0,4647.271484375,1.0,278.1499938964844,281.6470642089844,295.5914611816406,299.3608093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381518959999084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.627197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192780,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.8310948610305786,0.4453597664833069,0.4042020738124847,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.9811951518058776,0.7272388339042664,0.6891453862190247,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.8886436223983765,0.5487682223320007,0.3856431245803833,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.8497231006622314,0.4786550998687744,0.4566148221492767,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.7067337036132812,0.2680437564849853,1.2282397747039795,286.21551513671875,284.95001220703125,301.69000244140625,292.5475158691406,298.5023803710937,297.26776123046875,286.2156066894531,1.0,0.7201828360557556,0.3685237765312195,0.3685237765312195,1.0,1.0,-3.800137996673584,1.0596977472305298,2.740440368652344,0.2035666704177856,1.0,1.0,0.0,241.05145263671875,250.0,58478.671875,0.0,4696.64111328125,1.0,278.1499938964844,281.6472473144531,295.5544128417969,299.3234558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395148754119872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.032470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192840,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.8310948610305786,0.4453597664833069,0.4042020738124847,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.9811951518058776,0.7272388339042664,0.6891453862190247,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.8886436223983765,0.5487682223320007,0.3856431245803833,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.8497231006622314,0.4786550998687744,0.4566148221492767,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.7067337036132812,0.2680437564849853,1.2282397747039795,286.21551513671875,284.95001220703125,301.69000244140625,292.5475158691406,298.5023803710937,297.26776123046875,286.2156066894531,1.0,0.7201828360557556,0.3685237765312195,0.3685237765312195,1.0,1.0,-3.800137996673584,1.0596977472305298,2.740440368652344,0.2035666704177856,1.0,1.0,0.0,241.05145263671875,250.0,58478.671875,0.0,4696.64111328125,1.0,278.1499938964844,281.6472473144531,295.5544128417969,299.3234558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395148754119872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.032470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192900,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.8300520181655884,0.4455752670764923,0.4044466912746429,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.9802027344703674,0.7280811667442322,0.6899863481521606,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.8879137635231018,0.5499658584594727,0.3865101933479309,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.848918616771698,0.4794231951236725,0.4573912918567657,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.7058303952217102,0.2682618498802185,1.2294772863388062,286.21600341796875,284.95001220703125,301.67938232421875,292.529052734375,298.4969482421875,297.2669982910156,286.216064453125,1.0,0.721561849117279,0.3679670989513397,0.3679670989513397,1.0,1.0,-3.8049099445343018,1.0593875646591189,2.7455222606658936,0.2022672593593597,1.0,1.0,0.0,242.6641082763672,250.0,58479.38671875,0.0,4720.97705078125,1.0,278.1499938964844,281.64727783203125,295.535888671875,299.3047790527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940192461013794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.19482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192960,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.829031765460968,0.4457826316356659,0.4046840071678161,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.9792273640632628,0.7289170026779175,0.6908209919929504,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.8872150182723999,0.5511680245399475,0.3873794972896576,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.8481370806694031,0.4801816642284393,0.4581585824489593,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.7049465775489807,0.2684752941131592,1.2306910753250122,286.2164306640625,284.95001220703125,301.6687927246094,292.5105895996094,298.4915771484375,297.2662658691406,286.21649169921875,1.0,0.7229240536689758,0.3674174845218658,0.3674174845218658,1.0,1.0,-3.8096303939819336,1.0590779781341553,2.7505524158477783,0.2009788453578949,1.0,1.0,0.0,244.2577209472656,253.0,58479.8046875,0.0,4745.09375,1.0,278.1499938964844,281.6473083496094,295.51739501953125,299.2860717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940867245197296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.32763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
