time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193020,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.8270357847213745,0.4461583495140075,0.4051257669925689,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.9773168563842772,0.7305800914764404,0.6924793720245361,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.885901927947998,0.5536045432090759,0.3891362249851227,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.8466199040412903,0.4816556870937347,0.459654688835144,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.7032230496406555,0.2688873410224914,1.2330470085144043,286.2171936035156,284.95001220703125,301.6478881835937,292.4737243652344,298.4809875488281,297.264892578125,286.2172546386719,1.0,0.7256035804748535,0.3663181960582733,0.3663181960582733,1.0,1.0,-3.8189101219177246,1.0583957433700562,2.760514259338379,0.198372483253479,1.0,1.0,0.0,247.40220642089844,256.0,58479.52734375,0.0,4792.7392578125,1.0,278.1499938964844,281.6473083496094,295.4804992675781,299.24871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422071576118468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.494873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193080,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.8270357847213745,0.4461583495140075,0.4051257669925689,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.9773168563842772,0.7305800914764404,0.6924793720245361,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.885901927947998,0.5536045432090759,0.3891362249851227,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.8466199040412903,0.4816556870937347,0.459654688835144,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.7032230496406555,0.2688873410224914,1.2330470085144043,286.2171936035156,284.95001220703125,301.6478881835937,292.4737243652344,298.4809875488281,297.264892578125,286.2172546386719,1.0,0.7256035804748535,0.3663181960582733,0.3663181960582733,1.0,1.0,-3.8189101219177246,1.0583957433700562,2.760514259338379,0.198372483253479,1.0,1.0,0.0,247.40220642089844,256.0,58479.52734375,0.0,4792.7392578125,1.0,278.1499938964844,281.6473083496094,295.4804992675781,299.24871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422071576118468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.494873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193140,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.8250744342803955,0.4464938938617706,0.4055336713790893,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.9754321575164796,0.7322368025779724,0.694129467010498,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.8846638798713684,0.5560757517814636,0.3909139335155487,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.8451400995254517,0.4830859303474426,0.4611116647720337,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.7015369534492493,0.2692854106426239,1.2353380918502808,286.2178649902344,284.95001220703125,301.6272888183594,292.43701171875,298.4705810546875,297.2636413574219,286.2179260253906,1.0,0.7282453775405884,0.3652189075946808,0.3652189075946808,1.0,1.0,-3.828032970428467,1.0576450824737549,2.770387887954712,0.1957295686006546,1.0,1.0,0.0,250.52423095703125,259.0,58478.234375,0.0,4839.9990234375,1.0,278.1499938964844,281.647216796875,295.4436950683594,299.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435331225395204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.52099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193200,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.8250744342803955,0.4464938938617706,0.4055336713790893,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.9754321575164796,0.7322368025779724,0.694129467010498,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.8846638798713684,0.5560757517814636,0.3909139335155487,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.8451400995254517,0.4830859303474426,0.4611116647720337,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.7015369534492493,0.2692854106426239,1.2353380918502808,286.2178649902344,284.95001220703125,301.6272888183594,292.43701171875,298.4705810546875,297.2636413574219,286.2179260253906,1.0,0.7282453775405884,0.3652189075946808,0.3652189075946808,1.0,1.0,-3.828032970428467,1.0576450824737549,2.770387887954712,0.1957295686006546,1.0,1.0,0.0,250.52423095703125,259.0,58478.234375,0.0,4839.9990234375,1.0,278.1499938964844,281.647216796875,295.4436950683594,299.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435331225395204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.52099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193260,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8231340646743774,0.4467747211456299,0.4058911204338074,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.973565638065338,0.733858585357666,0.6957495212554932,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8835026621818542,0.5585818290710449,0.3927170634269714,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8436838388442993,0.4844532310962677,0.4625081121921539,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.6998786926269531,0.2696594297885895,1.237519145011902,286.2183837890625,284.95001220703125,301.6070861816406,292.40045166015625,298.4603576660156,297.26239013671875,286.2184143066406,1.0,0.7308349609375,0.3641186952590942,0.3641186952590942,1.0,1.0,-3.83689284324646,1.0567899942398071,2.7801029682159424,0.1930353343486786,1.0,1.0,0.0,253.6168212890625,262.0,58475.0859375,0.0,4886.484375,1.0,278.1499938964844,281.64703369140625,295.4071044921875,299.17413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448434710502625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3816.3916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193320,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8231340646743774,0.4467747211456299,0.4058911204338074,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.973565638065338,0.733858585357666,0.6957495212554932,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8835026621818542,0.5585818290710449,0.3927170634269714,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8436838388442993,0.4844532310962677,0.4625081121921539,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.6998786926269531,0.2696594297885895,1.237519145011902,286.2183837890625,284.95001220703125,301.6070861816406,292.40045166015625,298.4603576660156,297.26239013671875,286.2184143066406,1.0,0.7308349609375,0.3641186952590942,0.3641186952590942,1.0,1.0,-3.83689284324646,1.0567899942398071,2.7801029682159424,0.1930353343486786,1.0,1.0,0.0,253.6168212890625,262.0,58475.0859375,0.0,4886.484375,1.0,278.1499938964844,281.64703369140625,295.4071044921875,299.17413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448434710502625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3816.3916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193380,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8212094902992249,0.4470285773277282,0.4062235951423645,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.9717006087303162,0.735454797744751,0.6973479390144348,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8823838829994202,0.5611001253128052,0.3945304453372955,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8422484993934631,0.4857886135578155,0.4638737142086029,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.6982405781745911,0.2700198888778686,1.239640712738037,286.21875,284.95001220703125,301.5873107910156,292.3641662597656,298.4502258300781,297.2611389160156,286.21881103515625,1.0,0.733394980430603,0.3630184829235077,0.3630184829235077,1.0,1.0,-3.84559178352356,1.0558661222457886,2.7897257804870605,0.1903046369552612,1.0,1.0,0.0,256.7064208984375,265.0,58470.81640625,0.0,4932.68017578125,1.0,278.1499938964844,281.64678955078125,295.3706970214844,299.1369934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461325407028198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.0546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193440,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8212094902992249,0.4470285773277282,0.4062235951423645,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.9717006087303162,0.735454797744751,0.6973479390144348,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8823838829994202,0.5611001253128052,0.3945304453372955,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8422484993934631,0.4857886135578155,0.4638737142086029,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.6982405781745911,0.2700198888778686,1.239640712738037,286.21875,284.95001220703125,301.5873107910156,292.3641662597656,298.4502258300781,297.2611389160156,286.21881103515625,1.0,0.733394980430603,0.3630184829235077,0.3630184829235077,1.0,1.0,-3.84559178352356,1.0558661222457886,2.7897257804870605,0.1903046369552612,1.0,1.0,0.0,256.7064208984375,265.0,58470.81640625,0.0,4932.68017578125,1.0,278.1499938964844,281.64678955078125,295.3706970214844,299.1369934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461325407028198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.0546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193500,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.8202502727508545,0.4471403360366821,0.4063760042190552,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.9707661271095276,0.7362339496612549,0.6981303691864014,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.8818413019180298,0.562364399433136,0.3954411745071411,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.8415359258651733,0.4864380061626434,0.4645390510559082,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.697426974773407,0.2701919376850128,1.2406649589538574,286.2188720703125,284.95001220703125,301.5776062011719,292.3461303710937,298.4451904296875,297.260498046875,286.21893310546875,1.0,0.7346591353416443,0.3624683916568756,0.3624683916568756,1.0,1.0,-3.849846839904785,1.055367946624756,2.7944788932800293,0.1889214068651199,1.0,1.0,0.0,258.2469787597656,265.0,58468.078125,0.0,4955.53759765625,1.0,278.1499938964844,281.6466369628906,295.35260009765625,299.1184997558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467700719833374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193560,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.8192938566207886,0.4472458362579345,0.406522661447525,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.9698312282562256,0.7370051145553589,0.6989055871963501,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.8813081979751587,0.5636312365531921,0.3963538408279419,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.8408282399177551,0.4870797097682953,0.4651970267295837,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.6966180801391602,0.2703605890274048,1.2416740655899048,286.21905517578125,284.95001220703125,301.5679931640625,292.3281555175781,298.4403686523437,297.25982666015625,286.2190856933594,1.0,0.7359158396720886,0.3619703948497772,0.3619703948497772,1.0,1.0,-3.854060649871826,1.0550158023834229,2.799044847488404,0.1876920163631439,1.0,1.0,0.0,259.78680419921875,268.0,58465.67578125,0.0,4978.31298828125,1.0,278.1499938964844,281.646484375,295.3345947265625,299.1000671386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474027156829834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.533935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193620,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8173779845237732,0.4474207758903503,0.4067839682102203,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.9679489731788636,0.7384970784187317,0.7004102468490601,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8802712559700012,0.5661763548851013,0.3981874287128448,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8394157886505127,0.4883193075656891,0.4664719700813293,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.6950057148933411,0.2706786096096039,1.2436068058013916,286.21923828125,284.95001220703125,301.5492248535156,292.29254150390625,298.4308776855469,297.2584533691406,286.21929931640625,1.0,0.7383927702903748,0.3609744310379028,0.3609744310379028,1.0,1.0,-3.862257480621338,1.054248332977295,2.808009147644043,0.1852150857448578,1.0,1.0,0.0,262.8589782714844,271.0,58459.5234375,0.0,5023.25048828125,1.0,278.1499938964844,281.6461181640625,295.2989501953125,299.06353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486559629440308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.84619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193680,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8173779845237732,0.4474207758903503,0.4067839682102203,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.9679489731788636,0.7384970784187317,0.7004102468490601,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8802712559700012,0.5661763548851013,0.3981874287128448,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8394157886505127,0.4883193075656891,0.4664719700813293,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.6950057148933411,0.2706786096096039,1.2436068058013916,286.21923828125,284.95001220703125,301.5492248535156,292.29254150390625,298.4308776855469,297.2584533691406,286.21929931640625,1.0,0.7383927702903748,0.3609744310379028,0.3609744310379028,1.0,1.0,-3.862257480621338,1.054248332977295,2.808009147644043,0.1852150857448578,1.0,1.0,0.0,262.8589782714844,271.0,58459.5234375,0.0,5023.25048828125,1.0,278.1499938964844,281.6461181640625,295.2989501953125,299.06353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486559629440308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.84619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193740,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8154656887054443,0.4475746750831604,0.4070270657539367,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9660602807998656,0.739960253238678,0.7018887996673584,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8792622685432434,0.5687280893325806,0.4000259339809418,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8380193114280701,0.4895334839820862,0.4677236378192901,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.6934090256690979,0.2709856331348419,1.245492458343506,286.2193603515625,284.95001220703125,301.531005859375,292.2572937011719,298.42144775390625,297.25701904296875,286.2193908691406,1.0,0.7408466935157776,0.3599784672260284,0.3599784672260284,1.0,1.0,-3.8703134059906006,1.0534225702285769,2.8168907165527344,0.1827070862054824,1.0,1.0,0.0,265.9360046386719,274.0,58452.55859375,0.0,5067.9814453125,1.0,278.1499938964844,281.6457214355469,295.2635192871094,299.02716064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498780965805054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.864013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193800,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8154656887054443,0.4475746750831604,0.4070270657539367,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9660602807998656,0.739960253238678,0.7018887996673584,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8792622685432434,0.5687280893325806,0.4000259339809418,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8380193114280701,0.4895334839820862,0.4677236378192901,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.6934090256690979,0.2709856331348419,1.245492458343506,286.2193603515625,284.95001220703125,301.531005859375,292.2572937011719,298.42144775390625,297.25701904296875,286.2193908691406,1.0,0.7408466935157776,0.3599784672260284,0.3599784672260284,1.0,1.0,-3.8703134059906006,1.0534225702285769,2.8168907165527344,0.1827070862054824,1.0,1.0,0.0,265.9360046386719,274.0,58452.55859375,0.0,5067.9814453125,1.0,278.1499938964844,281.6457214355469,295.2635192871094,299.02716064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498780965805054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.864013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193860,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8135403394699097,0.4476797580718994,0.4072274267673492,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.9641516804695128,0.7413539290428162,0.703303873538971,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8782874941825867,0.571294367313385,0.4018746614456177,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.83662348985672,0.4906891584396362,0.4689211845397949,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.6918185949325562,0.2712684869766235,1.2472716569900513,286.21923828125,284.95001220703125,301.5133972167969,292.2225341796875,298.4120178222656,297.2554931640625,286.2192687988281,1.0,0.7432549595832825,0.3589259684085846,0.3589259684085846,1.0,1.0,-3.8780694007873535,1.0523055791854858,2.825763702392578,0.1799641847610473,1.0,1.0,0.0,269.0056457519531,277.0,58443.36328125,0.0,5111.91357421875,1.0,278.1499938964844,281.6451721191406,295.2287292480469,298.9913024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510809183120728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193920,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8135403394699097,0.4476797580718994,0.4072274267673492,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.9641516804695128,0.7413539290428162,0.703303873538971,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8782874941825867,0.571294367313385,0.4018746614456177,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.83662348985672,0.4906891584396362,0.4689211845397949,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.6918185949325562,0.2712684869766235,1.2472716569900513,286.21923828125,284.95001220703125,301.5133972167969,292.2225341796875,298.4120178222656,297.2554931640625,286.2192687988281,1.0,0.7432549595832825,0.3589259684085846,0.3589259684085846,1.0,1.0,-3.8780694007873535,1.0523055791854858,2.825763702392578,0.1799641847610473,1.0,1.0,0.0,269.0056457519531,277.0,58443.36328125,0.0,5111.91357421875,1.0,278.1499938964844,281.6451721191406,295.2287292480469,298.9913024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510809183120728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193980,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.8116077780723572,0.4477606117725372,0.4074068665504455,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.218994140625,0.96223384141922,0.7427141070365906,0.7046882510185242,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.218994140625,0.8773380517959595,0.573868453502655,0.4037289917469024,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.835239052772522,0.491815835237503,0.4700922966003418,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.690241813659668,0.2715396881103515,1.2490012645721436,286.218994140625,284.95001220703125,301.4964294433594,292.1883239746094,298.40264892578125,297.2539367675781,286.2190246582031,1.0,0.7456390261650085,0.3578734993934631,0.3578734993934631,1.0,1.0,-3.8856706619262695,1.0511199235916138,2.8345508575439453,0.1771822869777679,1.0,1.0,0.0,272.0807189941406,280.0,58433.2890625,0.0,5155.58154296875,1.0,278.1499938964844,281.64459228515625,295.1942749023437,298.9556884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522449374198914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194040,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.8116077780723572,0.4477606117725372,0.4074068665504455,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.218994140625,0.96223384141922,0.7427141070365906,0.7046882510185242,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.218994140625,0.8773380517959595,0.573868453502655,0.4037289917469024,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.835239052772522,0.491815835237503,0.4700922966003418,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.690241813659668,0.2715396881103515,1.2490012645721436,286.218994140625,284.95001220703125,301.4964294433594,292.1883239746094,298.40264892578125,297.2539367675781,286.2190246582031,1.0,0.7456390261650085,0.3578734993934631,0.3578734993934631,1.0,1.0,-3.8856706619262695,1.0511199235916138,2.8345508575439453,0.1771822869777679,1.0,1.0,0.0,272.0807189941406,280.0,58433.2890625,0.0,5155.58154296875,1.0,278.1499938964844,281.64459228515625,295.1942749023437,298.9556884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522449374198914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194100,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.8106361627578735,0.4477876722812652,0.4074849188327789,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.9612703323364258,0.743375301361084,0.7053630948066711,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.8768747448921204,0.5751600861549377,0.4046592712402344,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.8345493078231812,0.4923631250858307,0.4706630408763885,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.689457893371582,0.2716691493988037,1.249838948249817,286.2188720703125,284.95001220703125,301.4882202148437,292.1714172363281,298.3980407714844,297.2531433105469,286.2188720703125,1.0,0.7468187212944031,0.3573472797870636,0.3573472797870636,1.0,1.0,-3.889391183853149,1.0504966974258425,2.8388946056365967,0.1757750064134597,1.0,1.0,0.0,273.617431640625,280.0,58428.0625,0.0,5177.2216796875,1.0,278.1499938964844,281.6442565917969,295.1772766113281,298.9380798339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528164863586426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.29931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8096590042114258,0.4478036165237427,0.4075530469417572,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.9603022933006288,0.7440202236175537,0.7060229182243347,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8764196634292603,0.5764560699462891,0.405592530965805,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8338595628738403,0.4928968250751495,0.4712211191654205,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187805175781,0.6886761784553528,0.2717936038970947,1.2506544589996338,286.21875,284.95001220703125,301.4801940917969,292.1546630859375,298.3937072753906,297.2523193359375,286.2187805175781,1.0,0.7479880452156067,0.3568803966045379,0.3568803966045379,1.0,1.0,-3.893044948577881,1.0500377416610718,2.843007326126098,0.1745437979698181,1.0,1.0,0.0,275.1528015136719,283.0,58423.19921875,0.0,5198.681640625,1.0,278.1499938964844,281.6439819335937,295.1604919433594,298.9206848144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95338374376297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.393798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194220,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.8076797723770142,0.4477960467338562,0.4076546728610992,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.9583460688591005,0.7452524304389954,0.7072895765304565,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.875532329082489,0.5790634751319885,0.4074698090553283,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.8324740529060364,0.4939161837100982,0.4722927808761596,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.6871157884597778,0.2720257341861725,1.2522114515304563,286.2184753417969,284.95001220703125,301.4646911621094,292.1216735839844,298.3851928710937,297.25067138671875,286.218505859375,1.0,0.7502918839454651,0.3559466898441314,0.3559466898441314,1.0,1.0,-3.900117874145508,1.04906165599823,2.8510563373565674,0.1720685362815857,1.0,1.0,0.0,278.2206726074219,286.0,58412.62109375,0.0,5240.96923828125,1.0,278.1499938964844,281.6433410644531,295.1274719238281,298.8864440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545038342475892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.4443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194280,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.8076797723770142,0.4477960467338562,0.4076546728610992,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.9583460688591005,0.7452524304389954,0.7072895765304565,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.875532329082489,0.5790634751319885,0.4074698090553283,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.8324740529060364,0.4939161837100982,0.4722927808761596,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.6871157884597778,0.2720257341861725,1.2522114515304563,286.2184753417969,284.95001220703125,301.4646911621094,292.1216735839844,298.3851928710937,297.25067138671875,286.218505859375,1.0,0.7502918839454651,0.3559466898441314,0.3559466898441314,1.0,1.0,-3.900117874145508,1.04906165599823,2.8510563373565674,0.1720685362815857,1.0,1.0,0.0,278.2206726074219,286.0,58412.62109375,0.0,5240.96923828125,1.0,278.1499938964844,281.6433410644531,295.1274719238281,298.8864440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545038342475892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.4443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194340,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.8056811690330505,0.4477662742137909,0.4077370762825012,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.9563836455345154,0.7464529871940613,0.7085272669792175,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.87466961145401,0.581680417060852,0.4093537628650665,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.8310990333557129,0.4949085116386413,0.4733397364616394,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.6855710744857788,0.2722485363483429,1.2537288665771484,286.2181701660156,284.95001220703125,301.45001220703125,292.08935546875,298.3768310546875,297.2489929199219,286.2181701660156,1.0,0.7525746822357178,0.3550129532814026,0.3550129532814026,1.0,1.0,-3.907057046890259,1.048033356666565,2.8590235710144043,0.1695650666952133,1.0,1.0,0.0,281.2938232421875,289.0,58401.66015625,0.0,5283.02734375,1.0,278.1499938964844,281.6427001953125,295.0948486328125,298.85260009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955575704574585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3913.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194400,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.8056811690330505,0.4477662742137909,0.4077370762825012,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.9563836455345154,0.7464529871940613,0.7085272669792175,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.87466961145401,0.581680417060852,0.4093537628650665,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.8310990333557129,0.4949085116386413,0.4733397364616394,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.6855710744857788,0.2722485363483429,1.2537288665771484,286.2181701660156,284.95001220703125,301.45001220703125,292.08935546875,298.3768310546875,297.2489929199219,286.2181701660156,1.0,0.7525746822357178,0.3550129532814026,0.3550129532814026,1.0,1.0,-3.907057046890259,1.048033356666565,2.8590235710144043,0.1695650666952133,1.0,1.0,0.0,281.2938232421875,289.0,58401.66015625,0.0,5283.02734375,1.0,278.1499938964844,281.6427001953125,295.0948486328125,298.85260009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955575704574585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3913.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194460,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8036616444587708,0.4476878643035888,0.4077763855457306,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.9544008374214172,0.7475799918174744,0.7096969485282898,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8738406300544739,0.5843198895454407,0.4112531542778015,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8297194838523865,0.4958405196666717,0.4743304550647735,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.6840357780456543,0.2724520266056061,1.255160212516785,286.2179260253906,284.95001220703125,301.4385986328125,292.0585327148437,298.3693542480469,297.2472839355469,286.21795654296875,1.0,0.7548154592514038,0.353991150856018,0.353991150856018,1.0,1.0,-3.913716316223145,1.0466177463531494,2.867098569869995,0.16673044860363,1.0,1.0,0.0,284.3601379394531,292.0,58390.93359375,0.0,5324.30029296875,1.0,278.1499938964844,281.6420593261719,295.0640869140625,298.8204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565936326980592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.16357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194520,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8036616444587708,0.4476878643035888,0.4077763855457306,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.9544008374214172,0.7475799918174744,0.7096969485282898,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8738406300544739,0.5843198895454407,0.4112531542778015,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8297194838523865,0.4958405196666717,0.4743304550647735,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.6840357780456543,0.2724520266056061,1.255160212516785,286.2179260253906,284.95001220703125,301.4385986328125,292.0585327148437,298.3693542480469,297.2472839355469,286.21795654296875,1.0,0.7548154592514038,0.353991150856018,0.353991150856018,1.0,1.0,-3.913716316223145,1.0466177463531494,2.867098569869995,0.16673044860363,1.0,1.0,0.0,284.3601379394531,292.0,58390.93359375,0.0,5324.30029296875,1.0,278.1499938964844,281.6420593261719,295.0640869140625,298.8204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565936326980592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.16357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194580,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8016505241394043,0.4475807845592499,0.4077901244163513,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.9524091482162476,0.7486623525619507,0.7108251452445984,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8730401992797852,0.5869763493537903,0.4131640493869781,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8283452987670898,0.49673593044281,0.4752870202064514,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.6825158596038818,0.2726447284221649,1.2565438747406006,286.2179260253906,284.95001220703125,301.4327697753906,292.0298767089844,298.3629455566406,297.24560546875,286.21795654296875,1.0,0.7570297122001648,0.3529693186283111,0.3529693186283111,1.0,1.0,-3.9202065467834473,1.045128583908081,2.875077962875366,0.1638602614402771,1.0,1.0,0.0,287.4275207519531,295.0,58381.45703125,0.0,5365.185546875,1.0,278.1499938964844,281.6414794921875,295.0348205566406,298.78973388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574790596961976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.08251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194640,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8016505241394043,0.4475807845592499,0.4077901244163513,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.9524091482162476,0.7486623525619507,0.7108251452445984,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8730401992797852,0.5869763493537903,0.4131640493869781,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8283452987670898,0.49673593044281,0.4752870202064514,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.6825158596038818,0.2726447284221649,1.2565438747406006,286.2179260253906,284.95001220703125,301.4327697753906,292.0298767089844,298.3629455566406,297.24560546875,286.21795654296875,1.0,0.7570297122001648,0.3529693186283111,0.3529693186283111,1.0,1.0,-3.9202065467834473,1.045128583908081,2.875077962875366,0.1638602614402771,1.0,1.0,0.0,287.4275207519531,295.0,58381.45703125,0.0,5365.185546875,1.0,278.1499938964844,281.6414794921875,295.0348205566406,298.78973388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574790596961976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.08251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194700,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21807861328125,0.8006486296653748,0.4475162625312805,0.4077871143817901,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21807861328125,0.9514107704162598,0.7491863369941711,0.7113730907440186,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21807861328125,0.8726516962051392,0.5883122086524963,0.4141245186328888,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21807861328125,0.8276601433753967,0.4971694648265838,0.4757519364356994,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21807861328125,0.681762158870697,0.2727371156215668,1.2572177648544312,286.21807861328125,284.95001220703125,301.4317932128906,292.0163269042969,298.3602294921875,297.2447814941406,286.2181091308594,1.0,0.7581266164779663,0.3524584174156189,0.3524584174156189,1.0,1.0,-3.9233880043029785,1.044359803199768,2.8790283203125,0.1624153405427932,1.0,1.0,0.0,288.96063232421875,295.0,58377.43359375,0.0,5385.47265625,1.0,278.1499938964844,281.6412353515625,295.0209045410156,298.7751159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957884967327118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3933.7099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194760,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.7996490001678467,0.4474400877952575,0.4077740609645843,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.9504148364067078,0.7497033476829529,0.7119126915931702,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.872279703617096,0.5896698236465454,0.4150975048542022,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8269758820533752,0.4975883960723877,0.4762035608291626,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.6810142993927002,0.2728267908096313,1.257878303527832,286.2183837890625,284.95001220703125,301.4320983886719,292.00323486328125,298.3581848144531,297.2440185546875,286.2184143066406,1.0,0.7592163681983948,0.351992666721344,0.351992666721344,1.0,1.0,-3.926531791687012,1.043721318244934,2.882810592651367,0.1611086875200271,1.0,1.0,0.0,290.4905700683594,298.0,58374.6796875,0.0,5405.64697265625,1.0,278.1499938964844,281.6410522460937,295.0075988769531,298.7611389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582805633544922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.243896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194820,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.7976569533348083,0.4472549557685852,0.4077193439006805,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.9484336972236632,0.750723123550415,0.712974488735199,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.8715873956680298,0.5924544930458069,0.4170860052108764,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.8256099820137024,0.498385339975357,0.4770691096782684,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.679536759853363,0.2729993760585785,1.2591663599014282,286.2193908691406,284.95001220703125,301.4362487792969,291.9784545898437,298.355224609375,297.2427978515625,286.2194519042969,1.0,0.7613778114318848,0.3510611653327942,0.3510611653327942,1.0,1.0,-3.932729959487915,1.0424271821975708,2.890302896499634,0.1584975123405456,1.0,1.0,0.0,293.54248046875,301.0,58371.02734375,0.0,5445.75048828125,1.0,278.1499938964844,281.6408386230469,294.9825439453125,298.7349548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590365886688232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.9931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
