time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194880,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.7976569533348083,0.4472549557685852,0.4077193439006805,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.9484336972236632,0.750723123550415,0.712974488735199,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.8715873956680298,0.5924544930458069,0.4170860052108764,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.8256099820137024,0.498385339975357,0.4770691096782684,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.679536759853363,0.2729993760585785,1.2591663599014282,286.2193908691406,284.95001220703125,301.4362487792969,291.9784545898437,298.355224609375,297.2427978515625,286.2194519042969,1.0,0.7613778114318848,0.3510611653327942,0.3510611653327942,1.0,1.0,-3.932729959487915,1.0424271821975708,2.890302896499634,0.1584975123405456,1.0,1.0,0.0,293.54248046875,301.0,58371.02734375,0.0,5445.75048828125,1.0,278.1499938964844,281.6408386230469,294.9825439453125,298.7349548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590365886688232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.9931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194940,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.7956768274307251,0.4470344483852386,0.4076324999332428,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.9464685916900636,0.7517251968383789,0.7140191793441772,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.8709582686424255,0.595316469669342,0.4191274344921112,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8242486715316772,0.4991365969181061,0.4778913259506225,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.6780837178230286,0.2731652557849884,1.2604223489761353,286.2207946777344,284.95001220703125,301.4448547363281,291.9554138183594,298.35357666015625,297.24188232421875,286.2208557128906,1.0,0.7635205984115601,0.3501296937465668,0.3501296937465668,1.0,1.0,-3.9388411045074463,1.0410964488983154,2.897744655609131,0.1558688580989837,1.0,1.0,0.0,296.5875244140625,304.0,58369.6484375,0.0,5485.6494140625,1.0,278.1499938964844,281.6407470703125,294.95916748046875,298.7106628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597393274307252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.261474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195000,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.7956768274307251,0.4470344483852386,0.4076324999332428,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.9464685916900636,0.7517251968383789,0.7140191793441772,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.8709582686424255,0.595316469669342,0.4191274344921112,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8242486715316772,0.4991365969181061,0.4778913259506225,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.6780837178230286,0.2731652557849884,1.2604223489761353,286.2207946777344,284.95001220703125,301.4448547363281,291.9554138183594,298.35357666015625,297.24188232421875,286.2208557128906,1.0,0.7635205984115601,0.3501296937465668,0.3501296937465668,1.0,1.0,-3.9388411045074463,1.0410964488983154,2.897744655609131,0.1558688580989837,1.0,1.0,0.0,296.5875244140625,304.0,58369.6484375,0.0,5485.6494140625,1.0,278.1499938964844,281.6407470703125,294.95916748046875,298.7106628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597393274307252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.261474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195060,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.7937052249908447,0.446779191493988,0.4075128436088562,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.9444996118545532,0.7526646852493286,0.7150123715400696,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.8703826069831848,0.5982365608215332,0.4212141931056976,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.8228856921195984,0.4998385906219482,0.4786656498908996,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.6766542196273804,0.273326963186264,1.2616558074951172,286.2225646972656,284.95001220703125,301.4575500488281,291.9339599609375,298.353271484375,297.2410888671875,286.22265625,1.0,0.7656405568122864,0.3492008149623871,0.3492008149623871,1.0,1.0,-3.944822311401367,1.0397249460220337,2.905097484588623,0.1532279402017593,1.0,1.0,0.0,299.627197265625,307.0,58375.48828125,0.0,5525.21142578125,1.0,278.1499938964844,281.6410827636719,294.9377136230469,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960438907146454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195120,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.7937052249908447,0.446779191493988,0.4075128436088562,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.9444996118545532,0.7526646852493286,0.7150123715400696,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.8703826069831848,0.5982365608215332,0.4212141931056976,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.8228856921195984,0.4998385906219482,0.4786656498908996,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.6766542196273804,0.273326963186264,1.2616558074951172,286.2225646972656,284.95001220703125,301.4575500488281,291.9339599609375,298.353271484375,297.2410888671875,286.22265625,1.0,0.7656405568122864,0.3492008149623871,0.3492008149623871,1.0,1.0,-3.944822311401367,1.0397249460220337,2.905097484588623,0.1532279402017593,1.0,1.0,0.0,299.627197265625,307.0,58375.48828125,0.0,5525.21142578125,1.0,278.1499938964844,281.6410827636719,294.9377136230469,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960438907146454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195180,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.7917488217353821,0.4465054869651794,0.4073761701583862,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.9425297379493712,0.7535619735717773,0.7159684300422668,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.8698387742042542,0.6011852025985718,0.4233226478099823,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.8215278387069702,0.5005133152008057,0.4794138967990875,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.6752470135688782,0.2734865248203277,1.2628799676895142,286.2245483398437,284.95001220703125,301.4739685058594,291.9139709472656,298.3537292480469,297.2403564453125,286.224609375,1.0,0.7677457928657532,0.3482719361782074,0.3482719361782074,1.0,1.0,-3.950719118118286,1.0383180379867554,2.9124011993408203,0.1505699753761291,1.0,1.0,0.0,302.669189453125,310.0,58388.80078125,0.0,5564.63427734375,1.0,278.1499938964844,281.6418762207031,294.9174194335937,298.66845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610939621925354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3962.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195240,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.7917488217353821,0.4465054869651794,0.4073761701583862,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.9425297379493712,0.7535619735717773,0.7159684300422668,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.8698387742042542,0.6011852025985718,0.4233226478099823,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.8215278387069702,0.5005133152008057,0.4794138967990875,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.6752470135688782,0.2734865248203277,1.2628799676895142,286.2245483398437,284.95001220703125,301.4739685058594,291.9139709472656,298.3537292480469,297.2403564453125,286.224609375,1.0,0.7677457928657532,0.3482719361782074,0.3482719361782074,1.0,1.0,-3.950719118118286,1.0383180379867554,2.9124011993408203,0.1505699753761291,1.0,1.0,0.0,302.669189453125,310.0,58388.80078125,0.0,5564.63427734375,1.0,278.1499938964844,281.6418762207031,294.9174194335937,298.66845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610939621925354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3962.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195300,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.7907754182815552,0.4463594853878021,0.4072994589805603,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.9415419101715088,0.7539881467819214,0.7164256572723389,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.8695802092552185,0.6026728749275208,0.4243866205215454,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.8208490014076233,0.5008367300033569,0.4797746539115906,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.6745514869689941,0.2735646665096283,1.2634854316711426,286.2256164550781,284.95001220703125,301.4834899902344,291.9044494628906,298.3543701171875,297.2400207519531,286.2257080078125,1.0,0.7687907218933105,0.3478074967861175,0.3478074967861175,1.0,1.0,-3.953620672225952,1.0375967025756836,2.916023969650269,0.1492332965135574,1.0,1.0,0.0,304.1894836425781,310.0,58396.7734375,0.0,5584.2314453125,1.0,278.1499938964844,281.6423645019531,294.9078674316406,298.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614232778549194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3965.2626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195360,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.789804995059967,0.4462072849273681,0.4072170555591583,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.9405513405799866,0.7543977499008179,0.7168673872947693,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.8693302273750305,0.6041694283485413,0.4254570603370666,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.8201696276664734,0.5011502504348755,0.4801260232925415,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.6738609075546265,0.273641437292099,1.2640854120254517,286.2267761230469,284.95001220703125,301.4937744140625,291.895263671875,298.3553771972656,297.2396850585937,286.22686767578125,1.0,0.769830048084259,0.3473771512508392,0.3473771512508392,1.0,1.0,-3.956487417221069,1.0369727611541748,2.9195146560668945,0.1480011940002441,1.0,1.0,0.0,305.7093811035156,313.0,58405.26953125,0.0,5603.73779296875,1.0,278.1499938964844,281.6428527832031,294.898681640625,298.65008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617547988891602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.212646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195420,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.7878724932670593,0.4458836615085602,0.4070349633693695,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.9385600090026855,0.7551636695861816,0.717701256275177,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.8688551187515259,0.6071901917457581,0.4276176393032074,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.8188074827194214,0.5017464756965637,0.4807997047901153,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.6724932789802551,0.2737898826599121,1.2652642726898191,286.229248046875,284.95001220703125,301.5166015625,291.8777770996094,298.35797119140625,297.2391052246094,286.2293395996094,1.0,0.7718903422355652,0.3465164303779602,0.3465164303779602,1.0,1.0,-3.962104082107544,1.0356967449188232,2.9264073371887207,0.1455341279506683,1.0,1.0,0.0,308.7478332519531,316.0,58422.59765625,0.0,5642.443359375,1.0,278.1499938964844,281.6438903808594,294.8812561035156,298.6332092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962418496608734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.114990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195480,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.7878724932670593,0.4458836615085602,0.4070349633693695,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.9385600090026855,0.7551636695861816,0.717701256275177,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.8688551187515259,0.6071901917457581,0.4276176393032074,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.8188074827194214,0.5017464756965637,0.4807997047901153,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.6724932789802551,0.2737898826599121,1.2652642726898191,286.229248046875,284.95001220703125,301.5166015625,291.8777770996094,298.35797119140625,297.2391052246094,286.2293395996094,1.0,0.7718903422355652,0.3465164303779602,0.3465164303779602,1.0,1.0,-3.962104082107544,1.0356967449188232,2.9264073371887207,0.1455341279506683,1.0,1.0,0.0,308.7478332519531,316.0,58422.59765625,0.0,5642.443359375,1.0,278.1499938964844,281.6438903808594,294.8812561035156,298.6332092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962418496608734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.114990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195540,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.7859574556350708,0.4455465078353882,0.4068408012390136,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.9365695714950562,0.7558903098106384,0.7184985876083374,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.8684037923812866,0.6102317571640015,0.4297928810119629,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.8174483776092529,0.5023204684257507,0.481452465057373,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317810058594,0.6711447238922119,0.2739341855049133,1.2664265632629397,286.2318115234375,284.95001220703125,301.54205322265625,291.861328125,298.3611145019531,297.238525390625,286.2319030761719,1.0,0.7739359140396118,0.3456557095050812,0.3456557095050812,1.0,1.0,-3.9676315784454346,1.0343858003616333,2.933245658874512,0.1430508494377136,1.0,1.0,0.0,311.7893981933594,319.0,58440.15625,0.0,5680.98828125,1.0,278.1499938964844,281.6449584960937,294.86456298828125,298.6171264648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630373120307922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195600,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.7859574556350708,0.4455465078353882,0.4068408012390136,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.9365695714950562,0.7558903098106384,0.7184985876083374,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.8684037923812866,0.6102317571640015,0.4297928810119629,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.8174483776092529,0.5023204684257507,0.481452465057373,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317810058594,0.6711447238922119,0.2739341855049133,1.2664265632629397,286.2318115234375,284.95001220703125,301.54205322265625,291.861328125,298.3611145019531,297.238525390625,286.2319030761719,1.0,0.7739359140396118,0.3456557095050812,0.3456557095050812,1.0,1.0,-3.9676315784454346,1.0343858003616333,2.933245658874512,0.1430508494377136,1.0,1.0,0.0,311.7893981933594,319.0,58440.15625,0.0,5680.98828125,1.0,278.1499938964844,281.6449584960937,294.86456298828125,298.6171264648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630373120307922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195660,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.7840564250946045,0.445187509059906,0.4066268801689148,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.9345685839653016,0.7565455436706543,0.719229519367218,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.8679826855659485,0.6133049130439758,0.4319905340671539,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.8160843849182129,0.5028559565544128,0.4820689558982849,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.6698131561279297,0.2740704119205475,1.2675544023513794,286.2344055175781,284.95001220703125,301.56982421875,291.84576416015625,298.3647766113281,297.2380065917969,286.2344970703125,1.0,0.7759569883346558,0.3447374403476715,0.3447374403476715,1.0,1.0,-3.9730007648468018,1.0328261852264404,2.9401745796203613,0.1403520107269287,1.0,1.0,0.0,314.8274841308594,322.0,58457.1328125,0.0,5719.09130859375,1.0,278.1499938964844,281.6459655761719,294.8490295410156,298.60223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636533856391908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3985.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195720,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.7840564250946045,0.445187509059906,0.4066268801689148,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.9345685839653016,0.7565455436706543,0.719229519367218,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.8679826855659485,0.6133049130439758,0.4319905340671539,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.8160843849182129,0.5028559565544128,0.4820689558982849,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.6698131561279297,0.2740704119205475,1.2675544023513794,286.2344055175781,284.95001220703125,301.56982421875,291.84576416015625,298.3647766113281,297.2380065917969,286.2344970703125,1.0,0.7759569883346558,0.3447374403476715,0.3447374403476715,1.0,1.0,-3.9730007648468018,1.0328261852264404,2.9401745796203613,0.1403520107269287,1.0,1.0,0.0,314.8274841308594,322.0,58457.1328125,0.0,5719.09130859375,1.0,278.1499938964844,281.6459655761719,294.8490295410156,298.60223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636533856391908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3985.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195780,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.7821736335754395,0.4448167681694031,0.4064024090766907,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.932569146156311,0.757158100605011,0.7199206948280334,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.867583155632019,0.6163969039916992,0.4342015981674194,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.8147194981575012,0.5033665895462036,0.4826626479625702,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369689941406,0.6684995889663696,0.2742021977901459,1.2686634063720703,286.23699951171875,284.95001220703125,301.5994873046875,291.8310241699219,298.3688049316406,297.237548828125,286.2370910644531,1.0,0.7779620885848999,0.3438191413879394,0.3438191413879394,1.0,1.0,-3.978272199630737,1.0312224626541138,2.947049856185913,0.1376295238733291,1.0,1.0,0.0,317.8681030273437,325.0,58473.671875,0.0,5756.99267578125,1.0,278.1499938964844,281.6469421386719,294.8340759277344,298.5879211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642353057861328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.248779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195840,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.7821736335754395,0.4448167681694031,0.4064024090766907,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.932569146156311,0.757158100605011,0.7199206948280334,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.867583155632019,0.6163969039916992,0.4342015981674194,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.8147194981575012,0.5033665895462036,0.4826626479625702,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369689941406,0.6684995889663696,0.2742021977901459,1.2686634063720703,286.23699951171875,284.95001220703125,301.5994873046875,291.8310241699219,298.3688049316406,297.237548828125,286.2370910644531,1.0,0.7779620885848999,0.3438191413879394,0.3438191413879394,1.0,1.0,-3.978272199630737,1.0312224626541138,2.947049856185913,0.1376295238733291,1.0,1.0,0.0,317.8681030273437,325.0,58473.671875,0.0,5756.99267578125,1.0,278.1499938964844,281.6469421386719,294.8340759277344,298.5879211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642353057861328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.248779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195900,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23828125,0.7812400460243225,0.4446277022361755,0.4062866568565368,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2383117675781,0.9315703511238098,0.7574465274810791,0.7202494740486145,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2383117675781,0.8673920631408691,0.6179502606391907,0.4353122115135193,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23828125,0.8140363693237305,0.5036115050315857,0.4829499125480652,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382507324219,0.6678498387336731,0.2742662727832794,1.2692097425460815,286.2383117675781,284.95001220703125,301.61492919921875,291.8238830566406,298.3709716796875,297.2373046875,286.2384033203125,1.0,0.7789582014083862,0.3433600068092346,0.3433600068092346,1.0,1.0,-3.980868816375733,1.0304056406021118,2.950463056564331,0.1362611204385757,1.0,1.0,0.0,319.3881530761719,325.0,58481.7734375,0.0,5775.8486328125,1.0,278.1499938964844,281.6474304199219,294.8268737792969,298.5810241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645180702209472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3992.756591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195960,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.7803118824958801,0.4444363713264465,0.406168669462204,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396545410156,0.9305718541145324,0.7577210068702698,0.7205652594566345,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396545410156,0.8672072887420654,0.6195088624954224,0.4364266693592071,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396545410156,0.8133522868156433,0.5038490891456604,0.4832300543785095,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.6672049164772034,0.2743290066719055,1.2697502374649048,286.2396545410156,284.95001220703125,301.6307067871094,291.8169250488281,298.3733825683594,297.2370910644531,286.23974609375,1.0,0.7799493670463562,0.3429459035396576,0.3429459035396576,1.0,1.0,-3.983436346054077,1.0297249555587769,2.95371150970459,0.1350343823432922,1.0,1.0,0.0,320.9073791503906,328.0,58490.12890625,0.0,5794.6240234375,1.0,278.1499938964844,281.64794921875,294.8198547363281,298.5743103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647995829582214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3995.25244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196020,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7784737944602966,0.4440504014492035,0.4059284627437591,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.9285725951194764,0.7582195997238159,0.7211496829986572,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.8668565154075623,0.6226425170898438,0.4386675059795379,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.8119808435440063,0.5043026208877563,0.4837688207626343,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24224853515625,0.6659277677536011,0.2744484543800354,1.2708053588867188,286.2422790527344,284.95001220703125,301.66314697265625,291.8033447265625,298.3783874511719,297.236572265625,286.2424011230469,1.0,0.7819147109985352,0.3421176970005035,0.3421176970005035,1.0,1.0,-3.9884684085845934,1.0283455848693848,2.96012282371521,0.1325839459896087,1.0,1.0,0.0,323.9423217773437,331.0,58505.55859375,0.0,5831.87744140625,1.0,278.1499938964844,281.6488647460937,294.8062744140625,298.5614013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653594493865968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4000.21435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196080,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7784737944602966,0.4440504014492035,0.4059284627437591,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.9285725951194764,0.7582195997238159,0.7211496829986572,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.8668565154075623,0.6226425170898438,0.4386675059795379,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.8119808435440063,0.5043026208877563,0.4837688207626343,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24224853515625,0.6659277677536011,0.2744484543800354,1.2708053588867188,286.2422790527344,284.95001220703125,301.66314697265625,291.8033447265625,298.3783874511719,297.236572265625,286.2424011230469,1.0,0.7819147109985352,0.3421176970005035,0.3421176970005035,1.0,1.0,-3.9884684085845934,1.0283455848693848,2.96012282371521,0.1325839459896087,1.0,1.0,0.0,323.9423217773437,331.0,58505.55859375,0.0,5831.87744140625,1.0,278.1499938964844,281.6488647460937,294.8062744140625,298.5614013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653594493865968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4000.21435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196140,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.7766596078872681,0.4436609148979187,0.4056850969791412,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.9265775680541992,0.7586689591407776,0.7216880917549133,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.8665247559547424,0.6257897615432739,0.4409182667732239,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.8106079697608948,0.5047386884689331,0.4842903316020965,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.6646671295166016,0.2745613157749176,1.2718327045440674,286.2448425292969,284.95001220703125,301.6964416503906,291.7901916503906,298.3835754394531,297.236083984375,286.24493408203125,1.0,0.7838629484176636,0.3412894904613495,0.3412894904613495,1.0,1.0,-3.993397235870361,1.0269289016723633,2.966468334197998,0.1301169693470001,1.0,1.0,0.0,326.9771423339844,334.0,58519.76953125,0.0,5868.88037109375,1.0,278.1499938964844,281.64971923828125,294.79302978515625,298.548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659038186073304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4005.03515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196200,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.7766596078872681,0.4436609148979187,0.4056850969791412,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.9265775680541992,0.7586689591407776,0.7216880917549133,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.8665247559547424,0.6257897615432739,0.4409182667732239,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.8106079697608948,0.5047386884689331,0.4842903316020965,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.6646671295166016,0.2745613157749176,1.2718327045440674,286.2448425292969,284.95001220703125,301.6964416503906,291.7901916503906,298.3835754394531,297.236083984375,286.24493408203125,1.0,0.7838629484176636,0.3412894904613495,0.3412894904613495,1.0,1.0,-3.993397235870361,1.0269289016723633,2.966468334197998,0.1301169693470001,1.0,1.0,0.0,326.9771423339844,334.0,58519.76953125,0.0,5868.88037109375,1.0,278.1499938964844,281.64971923828125,294.79302978515625,298.548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659038186073304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4005.03515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196260,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.7748692035675049,0.4432677030563354,0.4054386615753174,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.924589991569519,0.7590718865394592,0.7221832871437073,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.8662094473838806,0.6289459466934204,0.4431759119033813,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.8092341423034668,0.505160927772522,0.4847983121871948,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.6634223461151123,0.2746671140193939,1.2728302478790283,286.2471923828125,284.95001220703125,301.73016357421875,291.77734375,298.3886413574219,297.2356262207031,286.2472839355469,1.0,0.7857949733734131,0.3404029905796051,0.3404029905796051,1.0,1.0,-3.9982266426086426,1.0252788066864014,2.972947835922241,0.1274361759424209,1.0,1.0,0.0,330.0118713378906,337.0,58532.17578125,0.0,5905.6396484375,1.0,278.1499938964844,281.6504821777344,294.78009033203125,298.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664345979690552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4009.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196320,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.7748692035675049,0.4432677030563354,0.4054386615753174,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.924589991569519,0.7590718865394592,0.7221832871437073,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.8662094473838806,0.6289459466934204,0.4431759119033813,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.8092341423034668,0.505160927772522,0.4847983121871948,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.6634223461151123,0.2746671140193939,1.2728302478790283,286.2471923828125,284.95001220703125,301.73016357421875,291.77734375,298.3886413574219,297.2356262207031,286.2472839355469,1.0,0.7857949733734131,0.3404029905796051,0.3404029905796051,1.0,1.0,-3.9982266426086426,1.0252788066864014,2.972947835922241,0.1274361759424209,1.0,1.0,0.0,330.0118713378906,337.0,58532.17578125,0.0,5905.6396484375,1.0,278.1499938964844,281.6504821777344,294.78009033203125,298.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664345979690552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4009.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196380,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.7731021642684937,0.4428705871105194,0.4051888883113861,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494201660156,0.9226071834564208,0.7594192028045654,0.7226266264915466,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8659088015556335,0.632108211517334,0.445438414812088,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8078576326370239,0.5055689215660095,0.4852925539016723,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493591308594,0.6621915102005005,0.2747639715671539,1.2737895250320437,286.2493896484375,284.95001220703125,301.7640380859375,291.7646484375,298.3936462402344,297.23516845703125,286.2494812011719,1.0,0.7877078056335449,0.3395164906978607,0.3395164906978607,1.0,1.0,-4.002933502197266,1.0235790014266968,2.9793546199798584,0.1247297897934913,1.0,1.0,0.0,333.0452880859375,340.0,58542.84375,0.0,5942.064453125,1.0,278.1499938964844,281.651123046875,294.767333984375,298.5241394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966956615447998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196440,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.7731021642684937,0.4428705871105194,0.4051888883113861,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494201660156,0.9226071834564208,0.7594192028045654,0.7226266264915466,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8659088015556335,0.632108211517334,0.445438414812088,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8078576326370239,0.5055689215660095,0.4852925539016723,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493591308594,0.6621915102005005,0.2747639715671539,1.2737895250320437,286.2493896484375,284.95001220703125,301.7640380859375,291.7646484375,298.3936462402344,297.23516845703125,286.2494812011719,1.0,0.7877078056335449,0.3395164906978607,0.3395164906978607,1.0,1.0,-4.002933502197266,1.0235790014266968,2.9793546199798584,0.1247297897934913,1.0,1.0,0.0,333.0452880859375,340.0,58542.84375,0.0,5942.064453125,1.0,278.1499938964844,281.651123046875,294.767333984375,298.5241394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966956615447998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196500,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.7722269892692566,0.4426711201667785,0.4050632417201996,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.9216200113296508,0.7595781087875366,0.722834587097168,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.8657624125480652,0.6336902976036072,0.4465704262256622,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.8071682453155518,0.5057695508003235,0.4855364561080932,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.6615813374519348,0.2748099565505981,1.2742588520050049,286.2504577636719,284.95001220703125,301.7809143066406,291.7583312988281,298.3961486816406,297.2349548339844,286.25054931640625,1.0,0.7886586785316467,0.3390732109546661,0.3390732109546661,1.0,1.0,-4.005252361297607,1.0227161645889282,2.982536554336548,0.1233707442879676,1.0,1.0,0.0,334.5633239746094,340.0,58547.6953125,0.0,5960.2041015625,1.0,278.1499938964844,281.6513977050781,294.7609558105469,298.5180053710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672147035598756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196560,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.7713584899902344,0.4424716830253601,0.4049375653266907,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.9206393361091614,0.759731650352478,0.7230374813079834,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.8656198978424072,0.6352735757827759,0.4477033317089081,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.8064793348312378,0.5059690475463867,0.4857792556285858,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.6609761118888855,0.2748551964759826,1.2747247219085691,286.2515563964844,284.95001220703125,301.79766845703125,291.75201416015625,298.3988037109375,297.2347412109375,286.2516174316406,1.0,0.7896074056625366,0.3386803567409515,0.3386803567409515,1.0,1.0,-4.007561683654785,1.0220141410827637,2.9855477809906006,0.122173473238945,1.0,1.0,0.0,336.0813293457031,343.0,58552.8515625,0.0,5978.3271484375,1.0,278.1499938964844,281.6517028808594,294.754638671875,298.51190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674745798110962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4018.92822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196620,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.7696396708488464,0.4420703053474426,0.4046840965747833,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.9186828136444092,0.7599905133247375,0.7233984470367432,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.8653439283370972,0.6384397149085999,0.449969470500946,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.8050990104675293,0.5063580274581909,0.4862552881240845,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.6597751975059509,0.2749376893043518,1.275621771812439,286.2535705566406,284.95001220703125,301.8306579589844,291.7393798828125,298.40386962890625,297.2343139648437,286.2536315917969,1.0,0.7914882898330688,0.3378946185111999,0.3378946185111999,1.0,1.0,-4.012073516845703,1.0205944776535034,2.9914791584014893,0.1197839304804802,1.0,1.0,0.0,339.1139831542969,346.0,58561.48828125,0.0,6014.24755859375,1.0,278.1499938964844,281.6522216796875,294.741943359375,298.49957275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967994213104248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4023.51806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196680,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.7696396708488464,0.4420703053474426,0.4046840965747833,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.9186828136444092,0.7599905133247375,0.7233984470367432,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.8653439283370972,0.6384397149085999,0.449969470500946,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.8050990104675293,0.5063580274581909,0.4862552881240845,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.6597751975059509,0.2749376893043518,1.275621771812439,286.2535705566406,284.95001220703125,301.8306579589844,291.7393798828125,298.40386962890625,297.2343139648437,286.2536315917969,1.0,0.7914882898330688,0.3378946185111999,0.3378946185111999,1.0,1.0,-4.012073516845703,1.0205944776535034,2.9914791584014893,0.1197839304804802,1.0,1.0,0.0,339.1139831542969,346.0,58561.48828125,0.0,6014.24755859375,1.0,278.1499938964844,281.6522216796875,294.741943359375,298.49957275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967994213104248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4023.51806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
