time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196740,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7679429054260254,0.441665917634964,0.4044282734394073,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.9167370796203612,0.7601965069770813,0.7237104773521423,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.8650756478309631,0.6416012048721313,0.452233225107193,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.8037256002426147,0.5067360401153564,0.4867213368415832,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.658586323261261,0.2750111818313598,1.276480197906494,286.2553405761719,284.95001220703125,301.8627014160156,291.7265625,298.4086608886719,297.23388671875,286.2554016113281,1.0,0.7933501601219177,0.3371089100837707,0.3371089100837707,1.0,1.0,-4.016461372375488,1.0191330909729004,2.997328042984009,0.1173774302005767,1.0,1.0,0.0,342.1472473144531,349.0,58568.09375,0.0,6049.83154296875,1.0,278.1499938964844,281.65264892578125,294.7290954589844,298.4870300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685154557228088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4028.11962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196800,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7679429054260254,0.441665917634964,0.4044282734394073,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.9167370796203612,0.7601965069770813,0.7237104773521423,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.8650756478309631,0.6416012048721313,0.452233225107193,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.8037256002426147,0.5067360401153564,0.4867213368415832,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.658586323261261,0.2750111818313598,1.276480197906494,286.2553405761719,284.95001220703125,301.8627014160156,291.7265625,298.4086608886719,297.23388671875,286.2554016113281,1.0,0.7933501601219177,0.3371089100837707,0.3371089100837707,1.0,1.0,-4.016461372375488,1.0191330909729004,2.997328042984009,0.1173774302005767,1.0,1.0,0.0,342.1472473144531,349.0,58568.09375,0.0,6049.83154296875,1.0,278.1499938964844,281.65264892578125,294.7290954589844,298.4870300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685154557228088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4028.11962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196860,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.7662683725357056,0.4412591755390167,0.4041707813739776,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.914813995361328,0.7603707313537598,0.7239933609962463,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.864814817905426,0.6447586417198181,0.4544947147369385,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.8023648858070374,0.5071074366569519,0.4871815145015716,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.6574117541313171,0.2750788033008575,1.2773144245147705,286.2568664550781,284.95001220703125,301.8934020996094,291.7135009765625,298.4129333496094,297.2333984375,286.2569274902344,1.0,0.7951998114585876,0.3362659811973572,0.3362659811973572,1.0,1.0,-4.020771026611328,1.0174485445022583,3.0033223628997803,0.1147626936435699,1.0,1.0,0.0,345.1835632324219,352.0,58572.69140625,0.0,6085.251953125,1.0,278.1499938964844,281.6529235839844,294.7160949707031,298.4742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690476059913636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4032.814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196920,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.7662683725357056,0.4412591755390167,0.4041707813739776,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.914813995361328,0.7603707313537598,0.7239933609962463,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.864814817905426,0.6447586417198181,0.4544947147369385,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.8023648858070374,0.5071074366569519,0.4871815145015716,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.6574117541313171,0.2750788033008575,1.2773144245147705,286.2568664550781,284.95001220703125,301.8934020996094,291.7135009765625,298.4129333496094,297.2333984375,286.2569274902344,1.0,0.7951998114585876,0.3362659811973572,0.3362659811973572,1.0,1.0,-4.020771026611328,1.0174485445022583,3.0033223628997803,0.1147626936435699,1.0,1.0,0.0,345.1835632324219,352.0,58572.69140625,0.0,6085.251953125,1.0,278.1499938964844,281.6529235839844,294.7160949707031,298.4742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690476059913636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4032.814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196980,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.7646142244338989,0.4408473968505859,0.4039092659950256,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.912903368473053,0.7604848742485046,0.7242206931114197,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.8645566701889038,0.6479011178016663,0.4567468762397766,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.8010132908821106,0.5074657201766968,0.487629771232605,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.6562468409538269,0.2751350402832031,1.2781000137329102,286.2580261230469,284.95001220703125,301.9223937988281,291.7001037597656,298.41650390625,297.2328796386719,286.2580871582031,1.0,0.7970272302627563,0.3354230225086212,0.3354230225086212,1.0,1.0,-4.024927616119385,1.0157071352005005,3.0092203617095947,0.1121205016970634,1.0,1.0,0.0,348.2188720703125,355.0,58574.359375,0.0,6120.21435546875,1.0,278.1499938964844,281.65301513671875,294.70263671875,298.4608764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969578206539154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4037.491943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197040,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.7646142244338989,0.4408473968505859,0.4039092659950256,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.912903368473053,0.7604848742485046,0.7242206931114197,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.8645566701889038,0.6479011178016663,0.4567468762397766,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.8010132908821106,0.5074657201766968,0.487629771232605,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.6562468409538269,0.2751350402832031,1.2781000137329102,286.2580261230469,284.95001220703125,301.9223937988281,291.7001037597656,298.41650390625,297.2328796386719,286.2580871582031,1.0,0.7970272302627563,0.3354230225086212,0.3354230225086212,1.0,1.0,-4.024927616119385,1.0157071352005005,3.0092203617095947,0.1121205016970634,1.0,1.0,0.0,348.2188720703125,355.0,58574.359375,0.0,6120.21435546875,1.0,278.1499938964844,281.65301513671875,294.70263671875,298.4608764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969578206539154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4037.491943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.763795018196106,0.440640777349472,0.4037779569625854,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.9119584560394288,0.7605316638946533,0.7243248820304871,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8644292950630188,0.6494699716567993,0.4578713774681091,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8003419041633606,0.5076427459716797,0.4878520667552948,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.6556693911552429,0.2751612067222595,1.278484582901001,286.2585754394531,284.95001220703125,301.9361572265625,291.6932373046875,298.4182434082031,297.23260498046875,286.25860595703125,1.0,0.7979364991188049,0.3350015580654144,0.3350015580654144,1.0,1.0,-4.0269775390625,1.0148258209228516,3.0121517181396484,0.1107947453856468,1.0,1.0,0.0,349.7385559082031,355.0,58574.765625,0.0,6137.642578125,1.0,278.1499938964844,281.6530456542969,294.6958312988281,298.4540710449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698529839515686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4039.91357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197160,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.7629812359809875,0.4404332339763641,0.4036459028720855,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.9110197424888612,0.7605669498443604,0.7244184017181396,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.8643028736114502,0.651034951210022,0.4589934349060058,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.7996734976768494,0.5078173279762268,0.4880720674991607,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.6550950407981873,0.2751851677894592,1.2788597345352173,286.259033203125,284.95001220703125,301.9493408203125,291.6862487792969,298.4198303222656,297.2323303222656,286.25909423828125,1.0,0.7988414168357849,0.3346120715141296,0.3346120715141296,1.0,1.0,-4.028998374938965,1.0140401124954224,3.014958381652832,0.1095693632960319,1.0,1.0,0.0,351.2578125,358.0,58574.734375,0.0,6154.9814453125,1.0,278.1499938964844,281.6530456542969,294.6889038085937,298.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701308012008668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.360595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197220,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.7613674402236938,0.4400131702423095,0.4033777415752411,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.9091524481773376,0.7605845928192139,0.7245566248893738,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.8640472292900085,0.6541443467140198,0.4612241983413696,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.798341691493988,0.5081544518470764,0.4885012805461883,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.6539512872695923,0.2752225995063782,1.2795649766921997,286.2596130371094,284.95001220703125,301.973876953125,291.671875,298.4223022460937,297.231689453125,286.2596435546875,1.0,0.8006306290626526,0.3338330686092376,0.3338330686092376,1.0,1.0,-4.032894611358643,1.0124356746673584,3.020458936691284,0.107114166021347,1.0,1.0,0.0,354.2948608398437,361.0,58571.95703125,0.0,6189.2001953125,1.0,278.1499938964844,281.65289306640625,294.6744384765625,298.4324951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970681607723236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.125,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.210205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197280,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.7613674402236938,0.4400131702423095,0.4033777415752411,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.9091524481773376,0.7605845928192139,0.7245566248893738,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.8640472292900085,0.6541443467140198,0.4612241983413696,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.798341691493988,0.5081544518470764,0.4885012805461883,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.6539512872695923,0.2752225995063782,1.2795649766921997,286.2596130371094,284.95001220703125,301.973876953125,291.671875,298.4223022460937,297.231689453125,286.2596435546875,1.0,0.8006306290626526,0.3338330686092376,0.3338330686092376,1.0,1.0,-4.032894611358643,1.0124356746673584,3.020458936691284,0.107114166021347,1.0,1.0,0.0,354.2948608398437,361.0,58571.95703125,0.0,6189.2001953125,1.0,278.1499938964844,281.65289306640625,294.6744384765625,298.4324951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970681607723236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.125,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.210205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197340,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.7597743272781372,0.4395908415317535,0.4031079113483429,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.9073210954666138,0.7605768442153931,0.724671483039856,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.8637953996658325,0.6572442650794983,0.4634488224983215,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.7970221638679504,0.5084862112998962,0.4889258146286011,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.6528209447860718,0.2752549052238464,1.2802491188049316,286.260009765625,284.95001220703125,301.9956359863281,291.6568603515625,298.4244079589844,297.23101806640625,286.2600402832031,1.0,0.8024086952209473,0.3330540657043457,0.3330540657043457,1.0,1.0,-4.03671932220459,1.010805606842041,3.0259134769439697,0.1046473756432533,1.0,1.0,0.0,357.3363037109375,364.0,58567.7734375,0.0,6223.271484375,1.0,278.1499938964844,281.65264892578125,294.65966796875,298.4174499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971271276473999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.39794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197400,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.7597743272781372,0.4395908415317535,0.4031079113483429,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.9073210954666138,0.7605768442153931,0.724671483039856,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.8637953996658325,0.6572442650794983,0.4634488224983215,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.7970221638679504,0.5084862112998962,0.4889258146286011,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.6528209447860718,0.2752549052238464,1.2802491188049316,286.260009765625,284.95001220703125,301.9956359863281,291.6568603515625,298.4244079589844,297.23101806640625,286.2600402832031,1.0,0.8024086952209473,0.3330540657043457,0.3330540657043457,1.0,1.0,-4.03671932220459,1.010805606842041,3.0259134769439697,0.1046473756432533,1.0,1.0,0.0,357.3363037109375,364.0,58567.7734375,0.0,6223.271484375,1.0,278.1499938964844,281.65264892578125,294.65966796875,298.4174499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971271276473999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.39794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197460,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.7581978440284729,0.439160406589508,0.4028315246105194,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.9055103063583374,0.7605011463165283,0.7247236371040344,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8635357022285461,0.6603085398674011,0.4656500816345215,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.795708179473877,0.5088010430335999,0.4893352091312408,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.6516962647438049,0.275272935628891,1.280871868133545,286.2598876953125,284.95001220703125,302.0142517089844,291.64111328125,298.42535400390625,297.230224609375,286.2599182128906,1.0,0.8041590452194214,0.3323191404342651,0.3323191404342651,1.0,1.0,-4.040343284606934,1.0092631578445437,3.0310800075531006,0.1023066118359565,1.0,1.0,0.0,360.3763732910156,367.0,58559.79296875,0.0,6256.70068359375,1.0,278.1499938964844,281.6521911621094,294.6438293457031,298.40118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718549251556396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4057.52880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197520,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.7581978440284729,0.439160406589508,0.4028315246105194,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.9055103063583374,0.7605011463165283,0.7247236371040344,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8635357022285461,0.6603085398674011,0.4656500816345215,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.795708179473877,0.5088010430335999,0.4893352091312408,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.6516962647438049,0.275272935628891,1.280871868133545,286.2598876953125,284.95001220703125,302.0142517089844,291.64111328125,298.42535400390625,297.230224609375,286.2599182128906,1.0,0.8041590452194214,0.3323191404342651,0.3323191404342651,1.0,1.0,-4.040343284606934,1.0092631578445437,3.0310800075531006,0.1023066118359565,1.0,1.0,0.0,360.3763732910156,367.0,58559.79296875,0.0,6256.70068359375,1.0,278.1499938964844,281.6521911621094,294.6438293457031,298.40118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718549251556396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4057.52880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197580,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.7566404342651367,0.4387264549732208,0.4025524258613586,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.903740406036377,0.7603960037231445,0.7247488498687744,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.8632766008377075,0.6633570790290833,0.4678409993648529,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.7944049835205078,0.5091087222099304,0.4897383749485016,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.6505833268165588,0.2752846479415893,1.2814687490463257,286.2595520019531,284.95001220703125,302.02935791015625,291.6245422363281,298.4258117675781,297.2294006347656,286.2595520019531,1.0,0.8058961033821106,0.3315842151641845,0.3315842151641845,1.0,1.0,-4.043877601623535,1.007694959640503,3.036182641983032,0.0999577939510345,1.0,1.0,0.0,363.4205627441406,370.0,58550.08203125,0.0,6289.91015625,1.0,278.1499938964844,281.651611328125,294.6275329589844,298.3843688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724844694137572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.05908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197640,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.7566404342651367,0.4387264549732208,0.4025524258613586,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.903740406036377,0.7603960037231445,0.7247488498687744,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.8632766008377075,0.6633570790290833,0.4678409993648529,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.7944049835205078,0.5091087222099304,0.4897383749485016,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.6505833268165588,0.2752846479415893,1.2814687490463257,286.2595520019531,284.95001220703125,302.02935791015625,291.6245422363281,298.4258117675781,297.2294006347656,286.2595520019531,1.0,0.8058961033821106,0.3315842151641845,0.3315842151641845,1.0,1.0,-4.043877601623535,1.007694959640503,3.036182641983032,0.0999577939510345,1.0,1.0,0.0,363.4205627441406,370.0,58550.08203125,0.0,6289.91015625,1.0,278.1499938964844,281.651611328125,294.6275329589844,298.3843688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724844694137572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.05908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197700,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591552734375,0.7558659911155701,0.43850839138031,0.4024120569229126,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591552734375,0.9028631448745728,0.7603137493133545,0.7247393727302551,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591552734375,0.863130509853363,0.6648263931274414,0.468910664319992,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591552734375,0.7937541007995605,0.509259819984436,0.489937424659729,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591552734375,0.650027871131897,0.275286465883255,1.281752347946167,286.2591552734375,284.95001220703125,302.03546142578125,291.6159362792969,298.4254150390625,297.228759765625,286.2591247558594,1.0,0.806755781173706,0.3312167525291443,0.3312167525291443,1.0,1.0,-4.045565605163574,1.0068864822387695,3.0386791229248047,0.098775714635849,1.0,1.0,0.0,364.9478454589844,370.0,58543.66015625,0.0,6306.298828125,1.0,278.1499938964844,281.6512451171875,294.6190490722656,298.37554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728092551231384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.910400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197760,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.7550927400588989,0.4382882714271545,0.4022704362869262,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.9019818305969238,0.7602048516273499,0.7247055768966675,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8629648089408875,0.6662538051605225,0.4699512720108032,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.7931016683578491,0.5094071626663208,0.4901336133480072,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.6494706273078918,0.2752837538719177,1.282018542289734,286.2585754394531,284.95001220703125,302.04058837890625,291.6070861816406,298.4247131347656,297.2279663085937,286.258544921875,1.0,0.807605504989624,0.3308749794960022,0.3308749794960022,1.0,1.0,-4.047164440155029,1.006136417388916,3.0410280227661133,0.0976706966757774,1.0,1.0,0.0,366.479248046875,373.0,58535.98828125,0.0,6322.41796875,1.0,278.1499938964844,281.6507873535156,294.6102600097656,298.3663635253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731337428092957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197820,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568359375,0.7535521388053894,0.4378386437892914,0.4019800424575805,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568359375,0.9001938700675964,0.7599117755889893,0.7245640754699707,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568359375,0.8625916838645935,0.6690248250961304,0.471964031457901,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568359375,0.7917938828468323,0.5096849799156189,0.4905117154121399,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.6483519673347473,0.2752617597579956,1.2824808359146118,286.2568359375,284.95001220703125,302.0475769042969,291.5886535644531,298.422119140625,297.22613525390625,286.2568054199219,1.0,0.8092696070671082,0.3301914930343628,0.3301914930343628,1.0,1.0,-4.050080299377441,1.0045632123947144,3.045516967773437,0.0954454988241195,1.0,1.0,0.0,369.5445556640625,376.0,58516.1328125,0.0,6353.736328125,1.0,278.1499938964844,281.6496276855469,294.5916748046875,298.3466491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737722277641296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197880,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568359375,0.7535521388053894,0.4378386437892914,0.4019800424575805,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568359375,0.9001938700675964,0.7599117755889893,0.7245640754699707,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568359375,0.8625916838645935,0.6690248250961304,0.471964031457901,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568359375,0.7917938828468323,0.5096849799156189,0.4905117154121399,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.6483519673347473,0.2752617597579956,1.2824808359146118,286.2568359375,284.95001220703125,302.0475769042969,291.5886535644531,298.422119140625,297.22613525390625,286.2568054199219,1.0,0.8092696070671082,0.3301914930343628,0.3301914930343628,1.0,1.0,-4.050080299377441,1.0045632123947144,3.045516967773437,0.0954454988241195,1.0,1.0,0.0,369.5445556640625,376.0,58516.1328125,0.0,6353.736328125,1.0,278.1499938964844,281.6496276855469,294.5916748046875,298.3466491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737722277641296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197940,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.7520278692245483,0.4373828172683716,0.4016846716403961,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.8984034657478333,0.7595744132995605,0.7243793606758118,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.8622055649757385,0.6717546582221985,0.4739435911178589,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.7904938459396362,0.5099509954452515,0.4908795952796936,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547302246094,0.6472408175468445,0.2752290070056915,1.2828972339630127,286.25469970703125,284.95001220703125,302.04998779296875,291.5691223144531,298.4187316894531,297.22418212890625,286.254638671875,1.0,0.8109106421470642,0.3295080065727234,0.3295080065727234,1.0,1.0,-4.052828788757324,1.0029388666152954,3.0498900413513184,0.0932026505470275,1.0,1.0,0.0,372.6116638183594,379.0,58493.23046875,0.0,6384.5322265625,1.0,278.1499938964844,281.64825439453125,294.57244873046875,298.3260803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744601845741272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.38525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198000,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.7520278692245483,0.4373828172683716,0.4016846716403961,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.8984034657478333,0.7595744132995605,0.7243793606758118,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.8622055649757385,0.6717546582221985,0.4739435911178589,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.7904938459396362,0.5099509954452515,0.4908795952796936,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547302246094,0.6472408175468445,0.2752290070056915,1.2828972339630127,286.25469970703125,284.95001220703125,302.04998779296875,291.5691223144531,298.4187316894531,297.22418212890625,286.254638671875,1.0,0.8109106421470642,0.3295080065727234,0.3295080065727234,1.0,1.0,-4.052828788757324,1.0029388666152954,3.0498900413513184,0.0932026505470275,1.0,1.0,0.0,372.6116638183594,379.0,58493.23046875,0.0,6384.5322265625,1.0,278.1499938964844,281.64825439453125,294.57244873046875,298.3260803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744601845741272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.38525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198060,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.7505227327346802,0.4369217753410339,0.4013839364051819,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.8966084122657776,0.759177565574646,0.7241359949111938,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.861807107925415,0.6744336485862732,0.4758844077587127,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.789202094078064,0.5102003812789917,0.4912314713001251,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.6461367011070251,0.2751822471618652,1.283247947692871,286.2527770996094,284.95001220703125,302.04998779296875,291.5550537109375,298.41455078125,297.2221984863281,286.2527160644531,1.0,0.8125189542770386,0.3288394212722778,0.3288394212722778,1.0,1.0,-4.055356502532959,1.001299262046814,3.0540573596954346,0.0909851193428039,1.0,1.0,0.0,375.6700744628906,382.0,58475.66796875,0.0,6414.53759765625,1.0,278.1499938964844,281.6471862792969,294.5583801269531,298.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747915863990784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198120,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.7505227327346802,0.4369217753410339,0.4013839364051819,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.8966084122657776,0.759177565574646,0.7241359949111938,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.861807107925415,0.6744336485862732,0.4758844077587127,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.789202094078064,0.5102003812789917,0.4912314713001251,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.6461367011070251,0.2751822471618652,1.283247947692871,286.2527770996094,284.95001220703125,302.04998779296875,291.5550537109375,298.41455078125,297.2221984863281,286.2527160644531,1.0,0.8125189542770386,0.3288394212722778,0.3288394212722778,1.0,1.0,-4.055356502532959,1.001299262046814,3.0540573596954346,0.0909851193428039,1.0,1.0,0.0,375.6700744628906,382.0,58475.66796875,0.0,6414.53759765625,1.0,278.1499938964844,281.6471862792969,294.5583801269531,298.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747915863990784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198180,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.7490406036376953,0.4364616870880127,0.401082843542099,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.8948237895965576,0.7587540745735168,0.7238653898239136,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.8614109754562378,0.6770905256271362,0.4778081476688385,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.787925124168396,0.5104441046714783,0.4915769100189209,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.6450467109680176,0.2751303017139435,1.2835713624954224,286.2515563964844,284.95001220703125,302.04998779296875,291.5524597167969,298.410400390625,297.2202453613281,286.2515563964844,1.0,0.8141106963157654,0.3281708657741546,0.3281708657741546,1.0,1.0,-4.057789325714111,0.9996312260627748,3.0581579208374023,0.0887546762824058,1.0,1.0,0.0,378.72357177734375,385.0,58467.37109375,0.0,6444.21435546875,1.0,278.1499938964844,281.6466369628906,294.55133056640625,298.2993469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742667078971864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4078.690185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198240,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.7490406036376953,0.4364616870880127,0.401082843542099,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.8948237895965576,0.7587540745735168,0.7238653898239136,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.8614109754562378,0.6770905256271362,0.4778081476688385,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.787925124168396,0.5104441046714783,0.4915769100189209,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.6450467109680176,0.2751303017139435,1.2835713624954224,286.2515563964844,284.95001220703125,302.04998779296875,291.5524597167969,298.410400390625,297.2202453613281,286.2515563964844,1.0,0.8141106963157654,0.3281708657741546,0.3281708657741546,1.0,1.0,-4.057789325714111,0.9996312260627748,3.0581579208374023,0.0887546762824058,1.0,1.0,0.0,378.72357177734375,385.0,58467.37109375,0.0,6444.21435546875,1.0,278.1499938964844,281.6466369628906,294.55133056640625,298.2993469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742667078971864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4078.690185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198300,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.7483106255531311,0.4362344741821289,0.4009340107440948,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.893936276435852,0.7585300207138062,0.7237172722816467,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.8612144589424133,0.678408145904541,0.4787617325782776,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.7872942090034485,0.5105648040771484,0.4917476773262024,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.644508421421051,0.2751030027866363,1.2837237119674685,286.25146484375,284.95001220703125,302.04998779296875,291.55523681640625,298.4083557128906,297.2193298339844,286.25146484375,1.0,0.8148990273475647,0.3278365731239319,0.3278365731239319,1.0,1.0,-4.058968544006348,0.9987857937812804,3.060183048248291,0.0876328125596046,1.0,1.0,0.0,380.2446594238281,385.0,58469.24609375,0.0,6458.8974609375,1.0,278.1499938964844,281.646728515625,294.5528564453125,298.29931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973849356174469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4075.033447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198360,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.747588038444519,0.4360094964504242,0.4007868468761444,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.893052875995636,0.7583001852035522,0.7235632538795471,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.8610196113586426,0.6797200441360474,0.4797111749649048,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.786668598651886,0.5106854438781738,0.4919180870056152,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.643975019454956,0.2750755846500397,1.2838740348815918,286.25164794921875,284.95001220703125,302.04998779296875,291.5605773925781,298.4063720703125,297.21844482421875,286.2516784667969,1.0,0.815683901309967,0.3275131285190582,0.3275131285190582,1.0,1.0,-4.060135364532471,0.997972011566162,3.062163114547729,0.0865439847111702,1.0,1.0,0.0,381.7630004882813,388.0,58474.09375,0.0,6473.5234375,1.0,278.1499938964844,281.64697265625,294.55694580078125,298.3021240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733247756958008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4070.433837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198420,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.7461665868759155,0.4355684816837311,0.4004997313022613,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.8912990689277649,0.7578235268592834,0.7232380509376526,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.8606349229812622,0.6823257207870483,0.481596976518631,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.7854347229003906,0.5109284520149231,0.4922595918178558,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528381347656,0.6429243683815002,0.2750218510627746,1.2841756343841553,286.2528686523437,284.95001220703125,302.04998779296875,291.5786437988281,298.40252685546875,297.216796875,286.2528991699219,1.0,0.8172450661659241,0.3268662393093109,0.3268662393093109,1.0,1.0,-4.062442302703857,0.9963399767875672,3.0661025047302246,0.0843623057007789,1.0,1.0,0.0,384.7907104492188,391.0,58493.73828125,0.0,6502.64794921875,1.0,278.1499938964844,281.6481018066406,294.5732727050781,298.3167724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972069501876831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4059.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198480,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.7461665868759155,0.4355684816837311,0.4004997313022613,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.8912990689277649,0.7578235268592834,0.7232380509376526,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.8606349229812622,0.6823257207870483,0.481596976518631,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.7854347229003906,0.5109284520149231,0.4922595918178558,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528381347656,0.6429243683815002,0.2750218510627746,1.2841756343841553,286.2528686523437,284.95001220703125,302.04998779296875,291.5786437988281,298.40252685546875,297.216796875,286.2528991699219,1.0,0.8172450661659241,0.3268662393093109,0.3268662393093109,1.0,1.0,-4.062442302703857,0.9963399767875672,3.0661025047302246,0.0843623057007789,1.0,1.0,0.0,384.7907104492188,391.0,58493.73828125,0.0,6502.64794921875,1.0,278.1499938964844,281.6481018066406,294.5732727050781,298.3167724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972069501876831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4059.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198540,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.744775652885437,0.4351401031017303,0.4002232253551483,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8895630240440369,0.7573277950286865,0.7228938341140747,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8602564334869385,0.6849083304405212,0.4834664463996887,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.7842235565185547,0.511175274848938,0.4926038086414337,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.6418953537940979,0.2749713659286499,1.2844876050949097,286.2551574707031,284.95001220703125,302.04998779296875,291.6058349609375,298.3988037109375,297.2152709960937,286.2552185058594,1.0,0.8187983632087708,0.3262193202972412,0.3262193202972412,1.0,1.0,-4.064735412597656,0.9947018027305604,3.0700337886810303,0.0821711272001266,1.0,1.0,0.0,387.80950927734375,394.0,58525.6875,0.0,6531.693359375,1.0,278.1499938964844,281.64996337890625,294.5990905761719,298.3421325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705716371536256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4046.2421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
