time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198600,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.744775652885437,0.4351401031017303,0.4002232253551483,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8895630240440369,0.7573277950286865,0.7228938341140747,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8602564334869385,0.6849083304405212,0.4834664463996887,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.7842235565185547,0.511175274848938,0.4926038086414337,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.6418953537940979,0.2749713659286499,1.2844876050949097,286.2551574707031,284.95001220703125,302.04998779296875,291.6058349609375,298.3988037109375,297.2152709960937,286.2552185058594,1.0,0.8187983632087708,0.3262193202972412,0.3262193202972412,1.0,1.0,-4.064735412597656,0.9947018027305604,3.0700337886810303,0.0821711272001266,1.0,1.0,0.0,387.80950927734375,394.0,58525.6875,0.0,6531.693359375,1.0,278.1499938964844,281.64996337890625,294.5990905761719,298.3421325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705716371536256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4046.2421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198660,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.7434144616127014,0.4347255229949951,0.3999584913253784,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8878448009490967,0.756815493106842,0.7225334048271179,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8598833084106445,0.6874683499336243,0.4853199422359466,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.7830349206924438,0.5114272832870483,0.4929523169994354,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.640887975692749,0.2749257087707519,1.2848182916641235,286.25848388671875,284.95001220703125,302.04998779296875,291.641357421875,298.395263671875,297.2138671875,286.25860595703125,1.0,0.8203467130661011,0.3255990743637085,0.3255990743637085,1.0,1.0,-4.0670318603515625,0.9931538105010986,3.073878049850464,0.0800631418824195,1.0,1.0,0.0,390.8216552734375,397.0,58569.6640625,0.0,6560.7333984375,1.0,278.1499938964844,281.65252685546875,294.633544921875,298.377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688818454742432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.25,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.352294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198720,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.7434144616127014,0.4347255229949951,0.3999584913253784,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8878448009490967,0.756815493106842,0.7225334048271179,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8598833084106445,0.6874683499336243,0.4853199422359466,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.7830349206924438,0.5114272832870483,0.4929523169994354,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.640887975692749,0.2749257087707519,1.2848182916641235,286.25848388671875,284.95001220703125,302.04998779296875,291.641357421875,298.395263671875,297.2138671875,286.25860595703125,1.0,0.8203467130661011,0.3255990743637085,0.3255990743637085,1.0,1.0,-4.0670318603515625,0.9931538105010986,3.073878049850464,0.0800631418824195,1.0,1.0,0.0,390.8216552734375,397.0,58569.6640625,0.0,6560.7333984375,1.0,278.1499938964844,281.65252685546875,294.633544921875,298.377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688818454742432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.25,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.352294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198780,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.7420818209648132,0.4343250393867492,0.399706095457077,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.88614422082901,0.7562885284423828,0.7221586108207703,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.8595147132873535,0.6900059580802917,0.4871577024459839,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.7818683385848999,0.5116851329803467,0.4933060109615326,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.6399021148681641,0.2748859822750091,1.2851731777191162,286.2628173828125,284.95001220703125,302.04998779296875,291.68438720703125,298.391845703125,297.2126159667969,286.262939453125,1.0,0.8218922019004822,0.3249787986278534,0.3249787986278534,1.0,1.0,-4.069342136383057,0.9916106462478638,3.077731132507324,0.0779508501291275,1.0,1.0,0.0,393.82904052734375,400.0,58624.69140625,0.0,6589.82080078125,1.0,278.1499938964844,281.6557922363281,294.6756286621094,298.42095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670324325561525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4015.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198840,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.7420818209648132,0.4343250393867492,0.399706095457077,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.88614422082901,0.7562885284423828,0.7221586108207703,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.8595147132873535,0.6900059580802917,0.4871577024459839,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.7818683385848999,0.5116851329803467,0.4933060109615326,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.6399021148681641,0.2748859822750091,1.2851731777191162,286.2628173828125,284.95001220703125,302.04998779296875,291.68438720703125,298.391845703125,297.2126159667969,286.262939453125,1.0,0.8218922019004822,0.3249787986278534,0.3249787986278534,1.0,1.0,-4.069342136383057,0.9916106462478638,3.077731132507324,0.0779508501291275,1.0,1.0,0.0,393.82904052734375,400.0,58624.69140625,0.0,6589.82080078125,1.0,278.1499938964844,281.6557922363281,294.6756286621094,298.42095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670324325561525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4015.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198900,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.7414261102676392,0.4341304004192352,0.3995848000049591,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2653503417969,0.8853004574775696,0.7560195326805115,0.7219659090042114,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2653503417969,0.8593317866325378,0.6912658214569092,0.4880703091621399,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.7812932133674622,0.5118165612220764,0.4934850335121155,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652587890625,0.639417290687561,0.2748687267303467,1.285361647605896,286.2653503417969,284.95001220703125,302.04998779296875,291.7084655761719,298.3901672363281,297.2120056152344,286.2655029296875,1.0,0.8226644396781921,0.324668675661087,0.324668675661087,1.0,1.0,-4.070505142211914,0.9908405542373656,3.079664468765259,0.0768918916583061,1.0,1.0,0.0,395.3311767578125,400.0,58656.4921875,0.0,6604.39306640625,1.0,278.1499938964844,281.6576538085937,294.699462890625,298.446044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660713076591492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4006.517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198960,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.7407768368721008,0.4339390099048614,0.3994663953781128,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.8844610452651978,0.7557476758956909,0.7217704057693481,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.8591498136520386,0.6925204992294312,0.488979309797287,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26806640625,0.7807232141494751,0.511949360370636,0.493665337562561,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.6389375329017639,0.2748530805110931,1.2855569124221802,286.26806640625,284.95001220703125,302.04998779296875,291.7341003417969,298.3885498046875,297.2114562988281,286.26824951171875,1.0,0.8234363794326782,0.3243705034255981,0.3243705034255981,1.0,1.0,-4.071673393249512,0.9901114702224731,3.081562042236328,0.0758714452385902,1.0,1.0,0.0,396.8328247070313,403.0,58690.58984375,0.0,6618.98974609375,1.0,278.1499938964844,281.65966796875,294.72479248046875,298.4728088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650716781616212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3997.6640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199020,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.7394969463348389,0.4335675239562988,0.3992394208908081,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.8827923536300659,0.7551904320716858,0.7213677763938904,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.8587809801101685,0.6949921250343323,0.4907752871513366,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.7795976996421814,0.5122206807136536,0.494031012058258,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740478515625,0.6379920840263367,0.2748266756534576,1.2859694957733154,286.2741394042969,284.95001220703125,302.04998779296875,291.78973388671875,298.3853454589844,297.2102966308594,286.2743225097656,1.0,0.8249788284301758,0.3237741589546203,0.3237741589546203,1.0,1.0,-4.074014186859131,0.988657772541046,3.085356473922729,0.0738302916288375,1.0,1.0,0.0,399.8365783691406,406.0,58765.46875,0.0,6648.22314453125,1.0,278.1499938964844,281.66412353515625,294.7796936035156,298.5312805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962988257408142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.178466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199080,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.7394969463348389,0.4335675239562988,0.3992394208908081,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.8827923536300659,0.7551904320716858,0.7213677763938904,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.8587809801101685,0.6949921250343323,0.4907752871513366,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.7795976996421814,0.5122206807136536,0.494031012058258,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740478515625,0.6379920840263367,0.2748266756534576,1.2859694957733154,286.2741394042969,284.95001220703125,302.04998779296875,291.78973388671875,298.3853454589844,297.2102966308594,286.2743225097656,1.0,0.8249788284301758,0.3237741589546203,0.3237741589546203,1.0,1.0,-4.074014186859131,0.988657772541046,3.085356473922729,0.0738302916288375,1.0,1.0,0.0,399.8365783691406,406.0,58765.46875,0.0,6648.22314453125,1.0,278.1499938964844,281.66412353515625,294.7796936035156,298.5312805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962988257408142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.178466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199140,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.7382386922836304,0.4332154095172882,0.3990291357040405,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28082275390625,0.8811256885528564,0.7545973062515259,0.7209368348121643,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28082275390625,0.8583711981773376,0.6973243355751038,0.4924920797348022,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.778488039970398,0.5125041007995605,0.4944074153900146,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.6370602250099182,0.2748048007488251,1.2864071130752563,286.2807922363281,284.95001220703125,302.04998779296875,291.85040283203125,298.3818359375,297.20880126953125,286.281005859375,1.0,0.8265141844749451,0.3231778442859649,0.3231778442859649,1.0,1.0,-4.07628870010376,0.9871834516525269,3.0891056060791016,0.0717789530754089,1.0,1.0,0.0,402.8492431640625,409.0,58847.859375,0.0,6677.31591796875,1.0,278.1499938964844,281.66900634765625,294.83984375,298.595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608241319656372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3959.9287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199200,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.7382386922836304,0.4332154095172882,0.3990291357040405,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28082275390625,0.8811256885528564,0.7545973062515259,0.7209368348121643,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28082275390625,0.8583711981773376,0.6973243355751038,0.4924920797348022,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.778488039970398,0.5125041007995605,0.4944074153900146,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.6370602250099182,0.2748048007488251,1.2864071130752563,286.2807922363281,284.95001220703125,302.04998779296875,291.85040283203125,298.3818359375,297.20880126953125,286.281005859375,1.0,0.8265141844749451,0.3231778442859649,0.3231778442859649,1.0,1.0,-4.07628870010376,0.9871834516525269,3.0891056060791016,0.0717789530754089,1.0,1.0,0.0,402.8492431640625,409.0,58847.859375,0.0,6677.31591796875,1.0,278.1499938964844,281.66900634765625,294.83984375,298.595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608241319656372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3959.9287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199260,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.7370031476020813,0.4328789710998535,0.398834615945816,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28814697265625,0.8794624209403992,0.7539712190628052,0.7204731702804565,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2881164550781,0.8579265475273132,0.6995643377304077,0.4941343069076538,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.7773956060409546,0.5127949118614197,0.4947924613952636,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879943847656,0.6361433863639832,0.2747877240180969,1.2868682146072388,286.2881164550781,284.95001220703125,302.04998779296875,291.9153747558594,298.37823486328125,297.2071838378906,286.288330078125,1.0,0.8280395865440369,0.3225751519203186,0.3225751519203186,1.0,1.0,-4.078492164611816,0.9856650233268738,3.092827320098877,0.0696926862001419,1.0,1.0,0.0,405.86431884765625,410.0,58937.9140625,0.0,6706.20263671875,1.0,278.1499938964844,281.67437744140625,294.9049377441406,298.666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586637616157532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3940.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199320,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.7370031476020813,0.4328789710998535,0.398834615945816,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28814697265625,0.8794624209403992,0.7539712190628052,0.7204731702804565,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2881164550781,0.8579265475273132,0.6995643377304077,0.4941343069076538,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.7773956060409546,0.5127949118614197,0.4947924613952636,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879943847656,0.6361433863639832,0.2747877240180969,1.2868682146072388,286.2881164550781,284.95001220703125,302.04998779296875,291.9153747558594,298.37823486328125,297.2071838378906,286.288330078125,1.0,0.8280395865440369,0.3225751519203186,0.3225751519203186,1.0,1.0,-4.078492164611816,0.9856650233268738,3.092827320098877,0.0696926862001419,1.0,1.0,0.0,405.86431884765625,410.0,58937.9140625,0.0,6706.20263671875,1.0,278.1499938964844,281.67437744140625,294.9049377441406,298.666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586637616157532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3940.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199380,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955017089844,0.7361946702003479,0.432554692029953,0.3986084461212158,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.8783565759658813,0.7533299922943115,0.7199491858482361,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.8579891324043274,0.7017736434936523,0.4957165420055389,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955322265625,0.7767944931983948,0.5130904316902161,0.4951376020908355,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2954406738281,0.6355893611907959,0.2747782170772552,1.2871472835540771,286.2955627441406,284.95001220703125,302.04998779296875,291.9837951660156,298.3746643066406,297.2056579589844,286.2957763671875,1.0,0.8289902210235596,0.3219724595546722,0.3219724595546722,1.0,1.0,-4.080245971679688,0.9840163588523864,3.096229553222656,0.0675798207521438,1.0,1.0,0.0,407.7261352539063,410.0,59029.60546875,0.0,6725.4658203125,1.0,278.1499938964844,281.6798400878906,294.972900390625,298.739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564040303230286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199440,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955017089844,0.7361946702003479,0.432554692029953,0.3986084461212158,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.8783565759658813,0.7533299922943115,0.7199491858482361,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.8579891324043274,0.7017736434936523,0.4957165420055389,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955322265625,0.7767944931983948,0.5130904316902161,0.4951376020908355,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2954406738281,0.6355893611907959,0.2747782170772552,1.2871472835540771,286.2955627441406,284.95001220703125,302.04998779296875,291.9837951660156,298.3746643066406,297.2056579589844,286.2957763671875,1.0,0.8289902210235596,0.3219724595546722,0.3219724595546722,1.0,1.0,-4.080245971679688,0.9840163588523864,3.096229553222656,0.0675798207521438,1.0,1.0,0.0,407.7261352539063,410.0,59029.60546875,0.0,6725.4658203125,1.0,278.1499938964844,281.6798400878906,294.972900390625,298.739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564040303230286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199500,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29931640625,0.7359396815299988,0.4323982000350952,0.3984851837158203,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29937744140625,0.8779979348182678,0.7530045509338379,0.7196662425994873,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2993469238281,0.8581992983818054,0.702869713306427,0.4964886009693146,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29931640625,0.7766655087471008,0.5132405161857605,0.4952963888645172,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2992248535156,0.6354397535324097,0.2747779190540313,1.2872294187545776,286.2993469238281,284.95001220703125,302.04998779296875,292.0190734863281,298.3729248046875,297.2049255371094,286.2995910644531,1.0,0.829275369644165,0.3216711282730102,0.3216711282730102,1.0,1.0,-4.080976486206055,0.9831501245498656,3.0978262424468994,0.0665121227502822,1.0,1.0,0.0,408.2469482421875,410.0,59076.375,0.0,6731.71923828125,1.0,278.1499938964844,281.6826171875,295.00799560546875,298.7774963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552621841430664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.24169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199560,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031921386719,0.7357388734817505,0.4322457015514374,0.3983601331710815,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3032531738281,0.8777079582214355,0.7526760101318359,0.7193745374679565,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3032531738281,0.8584725260734558,0.7039607763290405,0.4972525238990783,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30322265625,0.7765980362892151,0.5133920311927795,0.4954509437084198,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031311035156,0.6353369951248169,0.2747814357280731,1.2873005867004397,286.3032531738281,284.95001220703125,302.04998779296875,292.054931640625,298.3713073730469,297.20428466796875,286.3034973144531,1.0,0.8295062780380249,0.321387767791748,0.321387767791748,1.0,1.0,-4.081665992736816,0.9823322296142578,3.0993340015411377,0.0654980093240737,1.0,1.0,0.0,408.6211242675781,410.0,59124.4140625,0.0,6736.8046875,1.0,278.1499938964844,281.6854858398437,295.0437316894531,298.8162841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541225433349608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.0244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199620,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.7354477643966675,0.4319520890712738,0.3981097340583801,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.8772639632225037,0.7520086765289307,0.7187699675559998,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.8591437339782715,0.7061277627944946,0.498760849237442,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.7765869498252869,0.5136986374855042,0.4957523047924042,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3112487792969,0.6352288722991943,0.2748007476329803,1.2874432802200315,286.3113708496094,284.95001220703125,302.04998779296875,292.1279296875,298.3681640625,297.203125,286.3116149902344,1.0,0.8298458456993103,0.3208210170269012,0.3208210170269012,1.0,1.0,-4.082987308502197,0.9806867837905884,3.10230040550232,0.063467152416706,1.0,1.0,0.0,409.0756530761719,410.0,59223.98046875,0.0,6744.72021484375,1.0,278.1499938964844,281.6914367675781,295.1167907714844,298.8958435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518711566925048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.803466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199680,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.7354477643966675,0.4319520890712738,0.3981097340583801,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.8772639632225037,0.7520086765289307,0.7187699675559998,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.8591437339782715,0.7061277627944946,0.498760849237442,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.7765869498252869,0.5136986374855042,0.4957523047924042,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3112487792969,0.6352288722991943,0.2748007476329803,1.2874432802200315,286.3113708496094,284.95001220703125,302.04998779296875,292.1279296875,298.3681640625,297.203125,286.3116149902344,1.0,0.8298458456993103,0.3208210170269012,0.3208210170269012,1.0,1.0,-4.082987308502197,0.9806867837905884,3.10230040550232,0.063467152416706,1.0,1.0,0.0,409.0756530761719,410.0,59223.98046875,0.0,6744.72021484375,1.0,278.1499938964844,281.6914367675781,295.1167907714844,298.8958435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518711566925048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.803466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199740,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197326660156,0.7352326512336731,0.4316681921482086,0.3978614211082458,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31982421875,0.8769094347953796,0.7513274550437927,0.718144953250885,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197937011719,0.8598963618278503,0.7082764506340027,0.5002506375312805,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197631835937,0.7766590714454651,0.5140063762664795,0.4960476160049438,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3196716308594,0.6351901292800903,0.274833083152771,1.2876087427139282,286.3197937011719,284.95001220703125,302.04998779296875,292.2020263671875,298.3651123046875,297.2020874023437,286.3200378417969,1.0,0.8301039934158325,0.3202542662620544,0.3202542662620544,1.0,1.0,-4.084283828735352,0.9790336489677428,3.105250120162964,0.061428964138031,1.0,1.0,0.0,409.3317565917969,410.0,59327.015625,0.0,6751.1669921875,1.0,278.1499938964844,281.69757080078125,295.19091796875,298.9769287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496440887451172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.7548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199800,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197326660156,0.7352326512336731,0.4316681921482086,0.3978614211082458,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31982421875,0.8769094347953796,0.7513274550437927,0.718144953250885,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197937011719,0.8598963618278503,0.7082764506340027,0.5002506375312805,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197631835937,0.7766590714454651,0.5140063762664795,0.4960476160049438,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3196716308594,0.6351901292800903,0.274833083152771,1.2876087427139282,286.3197937011719,284.95001220703125,302.04998779296875,292.2020263671875,298.3651123046875,297.2020874023437,286.3200378417969,1.0,0.8301039934158325,0.3202542662620544,0.3202542662620544,1.0,1.0,-4.084283828735352,0.9790336489677428,3.105250120162964,0.061428964138031,1.0,1.0,0.0,409.3317565917969,410.0,59327.015625,0.0,6751.1669921875,1.0,278.1499938964844,281.69757080078125,295.19091796875,298.9769287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496440887451172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.7548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199860,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.7350601553916931,0.4313905835151672,0.3976153433322906,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.8766010403633118,0.7506297826766968,0.7175007462501526,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.8606900572776794,0.7104039788246155,0.5017229318618774,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.7767760753631592,0.5143119692802429,0.4963373243808746,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32830810546875,0.6351926922798157,0.2748766541481018,1.2878057956695557,286.3284606933594,284.95001220703125,302.04998779296875,292.2764892578125,298.36212158203125,297.201171875,286.3287048339844,1.0,0.8303173184394836,0.3196812570095062,0.3196812570095062,1.0,1.0,-4.085569858551025,0.9773549437522888,3.108215093612671,0.0593632385134696,1.0,1.0,0.0,409.4778747558594,410.0,59432.546875,0.0,6756.8134765625,1.0,278.1499938964844,281.7038879394531,295.26544189453125,299.0587463378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474637508392334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199920,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.7350601553916931,0.4313905835151672,0.3976153433322906,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.8766010403633118,0.7506297826766968,0.7175007462501526,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.8606900572776794,0.7104039788246155,0.5017229318618774,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.7767760753631592,0.5143119692802429,0.4963373243808746,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32830810546875,0.6351926922798157,0.2748766541481018,1.2878057956695557,286.3284606933594,284.95001220703125,302.04998779296875,292.2764892578125,298.36212158203125,297.201171875,286.3287048339844,1.0,0.8303173184394836,0.3196812570095062,0.3196812570095062,1.0,1.0,-4.085569858551025,0.9773549437522888,3.108215093612671,0.0593632385134696,1.0,1.0,0.0,409.4778747558594,410.0,59432.546875,0.0,6756.8134765625,1.0,278.1499938964844,281.7038879394531,295.26544189453125,299.0587463378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474637508392334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199980,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33721923828125,0.7349117994308472,0.431116372346878,0.3973706066608429,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.8763149976730347,0.7499130964279175,0.7168368101119995,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.861501932144165,0.7125059962272644,0.5031763315200806,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33721923828125,0.7769167423248291,0.5146126747131348,0.496620625257492,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.6352210640907288,0.2749299108982086,1.2880364656448364,286.3372497558594,284.95001220703125,302.04998779296875,292.3505249023437,298.35919189453125,297.2003479003906,286.3375244140625,1.0,0.8305043578147888,0.3191082775592804,0.3191082775592804,1.0,1.0,-4.086844444274902,0.975671112537384,3.111173391342163,0.0572916492819786,1.0,1.0,0.0,409.5613708496094,410.0,59539.62890625,0.0,6761.98193359375,1.0,278.1499938964844,281.71026611328125,295.3395690917969,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453541040420532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.01318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200040,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33721923828125,0.7349117994308472,0.431116372346878,0.3973706066608429,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.8763149976730347,0.7499130964279175,0.7168368101119995,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.861501932144165,0.7125059962272644,0.5031763315200806,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33721923828125,0.7769167423248291,0.5146126747131348,0.496620625257492,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.6352210640907288,0.2749299108982086,1.2880364656448364,286.3372497558594,284.95001220703125,302.04998779296875,292.3505249023437,298.35919189453125,297.2003479003906,286.3375244140625,1.0,0.8305043578147888,0.3191082775592804,0.3191082775592804,1.0,1.0,-4.086844444274902,0.975671112537384,3.111173391342163,0.0572916492819786,1.0,1.0,0.0,409.5613708496094,410.0,59539.62890625,0.0,6761.98193359375,1.0,278.1499938964844,281.71026611328125,295.3395690917969,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453541040420532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.01318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200100,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34161376953125,0.7348414063453674,0.4309797883033752,0.3972484469413757,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417053222656,0.8761751055717468,0.7495506405830383,0.7165006995201111,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417053222656,0.8619101643562317,0.7135517001152039,0.5038991570472717,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416442871094,0.7769906520843506,0.5147619843482971,0.4967609345912933,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.6352396607398987,0.274958461523056,1.288158893585205,286.3416748046875,284.95001220703125,302.04998779296875,292.3871459960937,298.35772705078125,297.1999206542969,286.3419494628906,1.0,0.8305936455726624,0.3188217878341675,0.3188217878341675,1.0,1.0,-4.087479114532471,0.974828004837036,3.1126508712768555,0.0562546513974666,1.0,1.0,0.0,409.59320068359375,410.0,59593.38671875,0.0,6764.48828125,1.0,278.1499938964844,281.7134704589844,295.37646484375,299.1812438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443389177322388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.822509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200160,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460693359375,0.7347738146781921,0.4308433532714844,0.3971263170242309,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461608886719,0.8760366439819336,0.7491828799247742,0.716159462928772,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461303710937,0.8623188138008118,0.7145896553993225,0.5046165585517883,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.7770667672157288,0.5149093270301819,0.4968993067741394,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.6352618932723999,0.2749890387058258,1.2882893085479736,286.3461303710937,284.95001220703125,302.04998779296875,292.4233703613281,298.3563842773437,297.19952392578125,286.3464050292969,1.0,0.8306792378425598,0.3185643851757049,0.3185643851757049,1.0,1.0,-4.088108539581299,0.9740809202194214,3.114027500152588,0.0553137585520744,1.0,1.0,0.0,409.6173095703125,410.0,59647.28125,0.0,6766.921875,1.0,278.1499938964844,281.7167053222656,295.4129333496094,299.2216491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433488249778748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.850341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200220,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549499511719,0.7346437573432922,0.4305701851844787,0.396881639957428,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35504150390625,0.8757611513137817,0.7484332323074341,0.7154635787010193,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3550109863281,0.8631349205970764,0.7166454195976257,0.5060375928878784,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35498046875,0.7772224545478821,0.5151987075805664,0.4971709549427032,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548583984375,0.6353142857551575,0.275054931640625,1.2885701656341553,286.3550109863281,284.95001220703125,302.04998779296875,292.49432373046875,298.3537292480469,297.19873046875,286.35528564453125,1.0,0.8308424949645996,0.3180496096611023,0.3180496096611023,1.0,1.0,-4.089351654052734,0.9725937247276306,3.116757869720459,0.0534413121640682,1.0,1.0,0.0,409.65045166015625,410.0,59754.59375,0.0,6771.6298828125,1.0,278.1499938964844,281.7231140136719,295.4845275878906,299.3013000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414704442024232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200280,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549499511719,0.7346437573432922,0.4305701851844787,0.396881639957428,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35504150390625,0.8757611513137817,0.7484332323074341,0.7154635787010193,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3550109863281,0.8631349205970764,0.7166454195976257,0.5060375928878784,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35498046875,0.7772224545478821,0.5151987075805664,0.4971709549427032,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548583984375,0.6353142857551575,0.275054931640625,1.2885701656341553,286.3550109863281,284.95001220703125,302.04998779296875,292.49432373046875,298.3537292480469,297.19873046875,286.35528564453125,1.0,0.8308424949645996,0.3180496096611023,0.3180496096611023,1.0,1.0,-4.089351654052734,0.9725937247276306,3.116757869720459,0.0534413121640682,1.0,1.0,0.0,409.65045166015625,410.0,59754.59375,0.0,6771.6298828125,1.0,278.1499938964844,281.7231140136719,295.4845275878906,299.3013000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414704442024232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200340,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636169433594,0.7345147132873535,0.4302927255630493,0.3966335654258728,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.8754794597625732,0.7476572394371033,0.7147434949874878,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.8639397025108337,0.7186618447303772,0.5074321627616882,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636474609375,0.7773757576942444,0.5154756903648376,0.4974313676357269,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.363525390625,0.6353731155395508,0.2751261591911316,1.288875699043274,286.3636779785156,284.95001220703125,302.04998779296875,292.5625915527344,298.3510437011719,297.19793701171875,286.3639221191406,1.0,0.8309956192970276,0.3175348341464996,0.3175348341464996,1.0,1.0,-4.090546131134033,0.9710923433303832,3.1194536685943604,0.0515647083520889,1.0,1.0,0.0,409.6728820800781,410.0,59859.296875,0.0,6776.08984375,1.0,278.1499938964844,281.7294006347656,295.5530090332031,299.3778991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939702332019806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200400,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636169433594,0.7345147132873535,0.4302927255630493,0.3966335654258728,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.8754794597625732,0.7476572394371033,0.7147434949874878,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.8639397025108337,0.7186618447303772,0.5074321627616882,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636474609375,0.7773757576942444,0.5154756903648376,0.4974313676357269,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.363525390625,0.6353731155395508,0.2751261591911316,1.288875699043274,286.3636779785156,284.95001220703125,302.04998779296875,292.5625915527344,298.3510437011719,297.19793701171875,286.3639221191406,1.0,0.8309956192970276,0.3175348341464996,0.3175348341464996,1.0,1.0,-4.090546131134033,0.9710923433303832,3.1194536685943604,0.0515647083520889,1.0,1.0,0.0,409.6728820800781,410.0,59859.296875,0.0,6776.08984375,1.0,278.1499938964844,281.7294006347656,295.5530090332031,299.3778991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939702332019806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
