time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200460,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720703125,0.7343835234642029,0.4300102591514587,0.3963814675807953,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.875190019607544,0.7468603849411011,0.7140043377876282,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.864732563495636,0.7206466197967529,0.5088053345680237,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721008300781,0.7775240540504456,0.5157418251037598,0.4976820647716522,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720092773437,0.6354342699050903,0.2752000689506531,1.2891945838928225,286.37213134765625,284.95001220703125,302.04998779296875,292.6274719238281,298.3484802246094,297.1971130371094,286.37237548828125,1.0,0.8311415314674377,0.3170482516288757,0.3170482516288757,1.0,1.0,-4.091691017150879,0.9696738123893738,3.1220173835754395,0.0497822202742099,1.0,1.0,0.0,409.6922302246094,410.0,59963.83203125,0.0,6780.3525390625,1.0,278.1499938964844,281.73565673828125,295.61871337890625,299.4518127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381222724914552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200520,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720703125,0.7343835234642029,0.4300102591514587,0.3963814675807953,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.875190019607544,0.7468603849411011,0.7140043377876282,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.864732563495636,0.7206466197967529,0.5088053345680237,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721008300781,0.7775240540504456,0.5157418251037598,0.4976820647716522,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720092773437,0.6354342699050903,0.2752000689506531,1.2891945838928225,286.37213134765625,284.95001220703125,302.04998779296875,292.6274719238281,298.3484802246094,297.1971130371094,286.37237548828125,1.0,0.8311415314674377,0.3170482516288757,0.3170482516288757,1.0,1.0,-4.091691017150879,0.9696738123893738,3.1220173835754395,0.0497822202742099,1.0,1.0,0.0,409.6922302246094,410.0,59963.83203125,0.0,6780.3525390625,1.0,278.1499938964844,281.73565673828125,295.61871337890625,299.4518127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381222724914552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200580,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.7342478632926941,0.429720401763916,0.3961235582828522,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.8748902082443237,0.7460396885871887,0.7132436037063599,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.8655101656913757,0.7225951552391052,0.5101543664932251,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.7776648998260498,0.515994668006897,0.4979210793972015,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38006591796875,0.6354959607124329,0.2752755284309387,1.2895228862762451,286.38018798828125,284.95001220703125,302.04998779296875,292.688232421875,298.3458557128906,297.1962280273437,286.38043212890625,1.0,0.8312793970108032,0.3165616989135742,0.3165616989135742,1.0,1.0,-4.092772006988525,0.9682395458221436,3.1245322227478027,0.0479996502399444,1.0,1.0,0.0,409.7109680175781,410.0,60066.2265625,0.0,6784.38134765625,1.0,278.1499938964844,281.7417907714844,295.6805725097656,299.5219421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367408752441406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.76904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200640,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.7342478632926941,0.429720401763916,0.3961235582828522,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.8748902082443237,0.7460396885871887,0.7132436037063599,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.8655101656913757,0.7225951552391052,0.5101543664932251,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.7776648998260498,0.515994668006897,0.4979210793972015,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38006591796875,0.6354959607124329,0.2752755284309387,1.2895228862762451,286.38018798828125,284.95001220703125,302.04998779296875,292.688232421875,298.3458557128906,297.1962280273437,286.38043212890625,1.0,0.8312793970108032,0.3165616989135742,0.3165616989135742,1.0,1.0,-4.092772006988525,0.9682395458221436,3.1245322227478027,0.0479996502399444,1.0,1.0,0.0,409.7109680175781,410.0,60066.2265625,0.0,6784.38134765625,1.0,278.1499938964844,281.7417907714844,295.6805725097656,299.5219421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367408752441406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.76904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200700,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38397216796875,0.7341775894165039,0.4295718669891357,0.3959917426109314,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.384033203125,0.8747355341911316,0.745619535446167,0.7128544449806213,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.384033203125,0.8658923506736755,0.7235546708106995,0.5108189582824707,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.777731716632843,0.5161153078079224,0.4980354905128479,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.6355262994766235,0.2753133177757263,1.2896887063980105,286.3840026855469,284.95001220703125,302.04998779296875,292.7168273925781,298.3445129394531,297.1957702636719,286.3842468261719,1.0,0.8313449621200562,0.3163184225559234,0.3163184225559234,1.0,1.0,-4.093282222747803,0.9675136804580688,3.1257684230804443,0.0471071489155292,1.0,1.0,0.0,409.720947265625,410.0,60125.46875,0.0,6786.29248046875,1.0,278.1499938964844,281.745361328125,295.7099609375,299.55584716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361488223075868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.36962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200760,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3875427246094,0.7341039180755615,0.4294186234474182,0.3958562016487121,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.8745752573013306,0.7451887130737305,0.7124558687210083,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.8662667870521545,0.7244979739189148,0.5114729404449463,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3875427246094,0.7777938842773438,0.5162290930747986,0.4981439709663391,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.387451171875,0.6355553269386292,0.2753503918647766,1.2898529767990112,286.3875732421875,284.95001220703125,302.04998779296875,292.744140625,298.3431091308594,297.1952819824219,286.3877868652344,1.0,0.8314065337181091,0.316059410572052,0.316059410572052,1.0,1.0,-4.093754768371582,0.9667242169380188,3.127030372619629,0.0461606383323669,1.0,1.0,0.0,409.7322387695313,410.0,60179.484375,0.0,6788.07861328125,1.0,278.1499938964844,281.74859619140625,295.7376403808594,299.5879821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355918765068054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.287353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200820,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941345214844,0.7339478135108948,0.42910036444664,0.3955754041671753,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941955566406,0.8742411732673645,0.7443020343780518,0.7116361260414124,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941955566406,0.8669971823692322,0.7263466119766235,0.5127554535865784,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941650390625,0.7779067158699036,0.5164399147033691,0.4983461797237396,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3940734863281,0.6356093287467957,0.2754220068454742,1.2901734113693235,286.3941650390625,284.95001220703125,302.04998779296875,292.7945251464844,298.3401794433594,297.1942138671875,286.3943786621094,1.0,0.8315194249153137,0.3155413866043091,0.3155413866043091,1.0,1.0,-4.094602584838867,0.9651111364364624,3.1294915676116943,0.0442579500377178,1.0,1.0,0.0,409.75823974609375,410.0,60280.7421875,0.0,6791.328125,1.0,278.1499938964844,281.75469970703125,295.7889404296875,299.6478576660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346527457237244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3723.713134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200880,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941345214844,0.7339478135108948,0.42910036444664,0.3955754041671753,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941955566406,0.8742411732673645,0.7443020343780518,0.7116361260414124,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941955566406,0.8669971823692322,0.7263466119766235,0.5127554535865784,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941650390625,0.7779067158699036,0.5164399147033691,0.4983461797237396,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3940734863281,0.6356093287467957,0.2754220068454742,1.2901734113693235,286.3941650390625,284.95001220703125,302.04998779296875,292.7945251464844,298.3401794433594,297.1942138671875,286.3943786621094,1.0,0.8315194249153137,0.3155413866043091,0.3155413866043091,1.0,1.0,-4.094602584838867,0.9651111364364624,3.1294915676116943,0.0442579500377178,1.0,1.0,0.0,409.75823974609375,410.0,60280.7421875,0.0,6791.328125,1.0,278.1499938964844,281.75469970703125,295.7889404296875,299.6478576660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346527457237244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3723.713134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200940,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39996337890625,0.7337783575057983,0.4287641644477844,0.3952796757221222,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999938964844,0.8738874793052673,0.7433795928955078,0.7107840776443481,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999938964844,0.8677006959915161,0.7281408309936523,0.5140014290809631,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999938964844,0.7780023813247681,0.5166261792182922,0.4985264539718628,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.6356565356254578,0.2754888236522674,1.2904767990112305,286.3999938964844,284.95001220703125,302.04998779296875,292.838623046875,298.337158203125,297.19305419921875,286.4001770019531,1.0,0.8316164016723633,0.3150233626365661,0.3150233626365661,1.0,1.0,-4.095303058624268,0.963455855846405,3.131847381591797,0.0423511676490306,1.0,1.0,0.0,409.7890625,410.0,60371.27734375,0.0,6794.0810546875,1.0,278.1499938964844,281.7601623535156,295.83404541015625,299.7010498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339443445205688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3717.241455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201000,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39996337890625,0.7337783575057983,0.4287641644477844,0.3952796757221222,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999938964844,0.8738874793052673,0.7433795928955078,0.7107840776443481,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999938964844,0.8677006959915161,0.7281408309936523,0.5140014290809631,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999938964844,0.7780023813247681,0.5166261792182922,0.4985264539718628,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.6356565356254578,0.2754888236522674,1.2904767990112305,286.3999938964844,284.95001220703125,302.04998779296875,292.838623046875,298.337158203125,297.19305419921875,286.4001770019531,1.0,0.8316164016723633,0.3150233626365661,0.3150233626365661,1.0,1.0,-4.095303058624268,0.963455855846405,3.131847381591797,0.0423511676490306,1.0,1.0,0.0,409.7890625,410.0,60371.27734375,0.0,6794.0810546875,1.0,278.1499938964844,281.7601623535156,295.83404541015625,299.7010498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339443445205688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3717.241455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201060,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.7335947155952454,0.4284085929393768,0.3949675858020782,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40509033203125,0.8735136985778809,0.7424207329750061,0.7098989486694336,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40509033203125,0.8683764338493347,0.7298789024353027,0.5152095556259155,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.7780800461769104,0.5167862772941589,0.4986832737922668,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.6356959342956543,0.2755496203899383,1.290757417678833,286.4050598144531,284.95001220703125,302.04998779296875,292.875732421875,298.3343505859375,297.1917724609375,286.4052124023437,1.0,0.8316957354545593,0.3145796656608581,0.3145796656608581,1.0,1.0,-4.0958428382873535,0.9620126485824584,3.133830308914185,0.0406984128057956,1.0,1.0,0.0,409.8244018554688,410.0,60450.9609375,0.0,6796.2861328125,1.0,278.1499938964844,281.76495361328125,295.87237548828125,299.74688720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334862232208252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.053955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201120,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.7335947155952454,0.4284085929393768,0.3949675858020782,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40509033203125,0.8735136985778809,0.7424207329750061,0.7098989486694336,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40509033203125,0.8683764338493347,0.7298789024353027,0.5152095556259155,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.7780800461769104,0.5167862772941589,0.4986832737922668,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.6356959342956543,0.2755496203899383,1.290757417678833,286.4050598144531,284.95001220703125,302.04998779296875,292.875732421875,298.3343505859375,297.1917724609375,286.4052124023437,1.0,0.8316957354545593,0.3145796656608581,0.3145796656608581,1.0,1.0,-4.0958428382873535,0.9620126485824584,3.133830308914185,0.0406984128057956,1.0,1.0,0.0,409.8244018554688,410.0,60450.9609375,0.0,6796.2861328125,1.0,278.1499938964844,281.76495361328125,295.87237548828125,299.74688720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334862232208252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.053955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201180,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.7333949208259583,0.4280304610729217,0.3946366608142853,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.8731181025505066,0.7414222359657288,0.7089781165122986,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.869022011756897,0.7315559983253479,0.5163769125938416,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.7781375646591187,0.5169171094894409,0.4988139569759369,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.6357258558273315,0.2756024599075317,1.291007399559021,286.4091491699219,284.95001220703125,302.04998779296875,292.9051513671875,298.3314514160156,297.1903991699219,286.4092712402344,1.0,0.8317548632621765,0.3141359686851501,0.3141359686851501,1.0,1.0,-4.0961995124816895,0.960526406764984,3.13567328453064,0.0390514731407165,1.0,1.0,0.0,409.8644714355469,410.0,60516.93359375,0.0,6797.86669921875,1.0,278.1499938964844,281.7689514160156,295.9030456542969,299.78436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332835674285888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.201416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201240,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.7333949208259583,0.4280304610729217,0.3946366608142853,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.8731181025505066,0.7414222359657288,0.7089781165122986,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.869022011756897,0.7315559983253479,0.5163769125938416,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.7781375646591187,0.5169171094894409,0.4988139569759369,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.6357258558273315,0.2756024599075317,1.291007399559021,286.4091491699219,284.95001220703125,302.04998779296875,292.9051513671875,298.3314514160156,297.1903991699219,286.4092712402344,1.0,0.8317548632621765,0.3141359686851501,0.3141359686851501,1.0,1.0,-4.0961995124816895,0.960526406764984,3.13567328453064,0.0390514731407165,1.0,1.0,0.0,409.8644714355469,410.0,60516.93359375,0.0,6797.86669921875,1.0,278.1499938964844,281.7689514160156,295.9030456542969,299.78436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332835674285888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.201416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201300,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4108581542969,0.7332899570465088,0.4278342723846435,0.3944652378559112,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.410888671875,0.8729135990142822,0.7409108877182007,0.7085068225860596,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.410888671875,0.8693355321884155,0.7323760986328125,0.5169481635093689,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.410888671875,0.7781600952148438,0.5169734954833984,0.4988712072372436,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.6357377767562866,0.2756261825561523,1.2911219596862793,286.410888671875,284.95001220703125,302.04998779296875,292.916748046875,298.3299560546875,297.1896667480469,286.4109802246094,1.0,0.8317781090736389,0.3139141201972961,0.3139141201972961,1.0,1.0,-4.096320629119873,0.9597671627998352,3.1365532875061035,0.0382273867726326,1.0,1.0,0.0,409.885986328125,410.0,60545.4921875,0.0,6798.46044921875,1.0,278.1499938964844,281.77069091796875,295.9159851074219,299.8005065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333311915397644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201360,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4121398925781,0.7331782579421997,0.4276286363601684,0.3942860066890716,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41217041015625,0.8727006316184998,0.7403844594955444,0.7080221176147461,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41217041015625,0.8696376085281372,0.7331731915473938,0.5175042152404785,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4121398925781,0.778174638748169,0.5170181393623352,0.4989181458950043,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.6357453465461731,0.2756460607051849,1.2912216186523438,286.41217041015625,284.95001220703125,302.04998779296875,292.9261779785156,298.3283386230469,297.1888732910156,286.4122314453125,1.0,0.8317933082580566,0.31367027759552,0.31367027759552,1.0,1.0,-4.096366882324219,0.958913266658783,3.13745379447937,0.0373289510607719,1.0,1.0,0.0,409.9095764160156,410.0,60567.9296875,0.0,6798.802734375,1.0,278.1499938964844,281.7720642089844,295.92578125,299.8132629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333893656730652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.1689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201420,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.7329378724098206,0.4271937608718872,0.3939075767993927,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.8722537159919739,0.739294707775116,0.7070193886756897,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.8702133297920227,0.734711766242981,0.5185788869857788,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.7781834602355957,0.5170785188674927,0.4989860951900482,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137268066406,0.635749340057373,0.2756755948066711,1.2913799285888672,286.41375732421875,284.95001220703125,302.04998779296875,292.9380187988281,298.3249816894531,297.18719482421875,286.4137878417969,1.0,0.8318028450012207,0.3131826221942901,0.3131826221942901,1.0,1.0,-4.096270561218262,0.9571433067321776,3.139127492904663,0.0355200171470642,1.0,1.0,0.0,409.961669921875,410.0,60600.23046875,0.0,6798.8408203125,1.0,278.1499938964844,281.7740478515625,295.93853759765625,299.8309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933709979057312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3715.099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201480,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.7329378724098206,0.4271937608718872,0.3939075767993927,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.8722537159919739,0.739294707775116,0.7070193886756897,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.8702133297920227,0.734711766242981,0.5185788869857788,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.7781834602355957,0.5170785188674927,0.4989860951900482,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137268066406,0.635749340057373,0.2756755948066711,1.2913799285888672,286.41375732421875,284.95001220703125,302.04998779296875,292.9380187988281,298.3249816894531,297.18719482421875,286.4137878417969,1.0,0.8318028450012207,0.3131826221942901,0.3131826221942901,1.0,1.0,-4.096270561218262,0.9571433067321776,3.139127492904663,0.0355200171470642,1.0,1.0,0.0,409.961669921875,410.0,60600.23046875,0.0,6798.8408203125,1.0,278.1499938964844,281.7740478515625,295.93853759765625,299.8309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933709979057312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3715.099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201540,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.7326754331588745,0.4267279803752899,0.3935029208660126,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.8717800378799438,0.7381578683853149,0.7059741616249084,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.8707528710365295,0.7361794114112854,0.5196058750152588,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.7781662344932556,0.5171012878417969,0.4990202784538269,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.6357383131980896,0.2756911814212799,1.2914817333221436,286.4140930175781,284.95001220703125,302.04998779296875,292.9400329589844,298.3215026855469,297.18536376953125,286.4140930175781,1.0,0.831784725189209,0.3126949369907379,0.3126949369907379,1.0,1.0,-4.095925331115723,0.9553039073944092,3.1406216621398926,0.0337083376944065,1.0,1.0,0.0,410.0195007324219,410.0,60615.3828125,0.0,6798.02392578125,1.0,278.1499938964844,281.7750244140625,295.9423522949219,299.838623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343810081481934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.2314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201600,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.7326754331588745,0.4267279803752899,0.3935029208660126,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.8717800378799438,0.7381578683853149,0.7059741616249084,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.8707528710365295,0.7361794114112854,0.5196058750152588,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.7781662344932556,0.5171012878417969,0.4990202784538269,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.6357383131980896,0.2756911814212799,1.2914817333221436,286.4140930175781,284.95001220703125,302.04998779296875,292.9400329589844,298.3215026855469,297.18536376953125,286.4140930175781,1.0,0.831784725189209,0.3126949369907379,0.3126949369907379,1.0,1.0,-4.095925331115723,0.9553039073944092,3.1406216621398926,0.0337083376944065,1.0,1.0,0.0,410.0195007324219,410.0,60615.3828125,0.0,6798.02392578125,1.0,278.1499938964844,281.7750244140625,295.9423522949219,299.838623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343810081481934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.2314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201660,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.7323878407478333,0.426226794719696,0.3930675089359283,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.871276319026947,0.7369676232337952,0.704879879951477,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.8712511658668518,0.7375649809837341,0.520577073097229,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.7781192064285278,0.5170803070068359,0.4990144670009613,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.6357100009918213,0.2756902277469635,1.2915140390396118,286.4133605957031,284.95001220703125,302.04998779296875,292.9349975585937,298.31817626953125,297.1833801269531,286.413330078125,1.0,0.831732988357544,0.3122797906398773,0.3122797906398773,1.0,1.0,-4.095285415649414,0.9536340236663818,3.141651391983032,0.0321440398693084,1.0,1.0,0.0,410.08203125,410.0,60616.19140625,0.0,6796.177734375,1.0,278.1499938964844,281.7751159667969,295.9380187988281,299.8365783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351125955581664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201720,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.7323878407478333,0.426226794719696,0.3930675089359283,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.871276319026947,0.7369676232337952,0.704879879951477,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.8712511658668518,0.7375649809837341,0.520577073097229,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.7781192064285278,0.5170803070068359,0.4990144670009613,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.6357100009918213,0.2756902277469635,1.2915140390396118,286.4133605957031,284.95001220703125,302.04998779296875,292.9349975585937,298.31817626953125,297.1833801269531,286.413330078125,1.0,0.831732988357544,0.3122797906398773,0.3122797906398773,1.0,1.0,-4.095285415649414,0.9536340236663818,3.141651391983032,0.0321440398693084,1.0,1.0,0.0,410.08203125,410.0,60616.19140625,0.0,6796.177734375,1.0,278.1499938964844,281.7751159667969,295.9380187988281,299.8365783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351125955581664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201780,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118957519531,0.7320789694786072,0.4256949722766876,0.3926050364971161,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.870747447013855,0.7357310056686401,0.7037424445152283,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.8717134594917297,0.7388771772384644,0.5214980244636536,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.7780465483665466,0.5170206427574158,0.4989728331565857,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118957519531,0.6356670260429382,0.275674819946289,1.291484236717224,286.411865234375,284.95001220703125,302.04998779296875,292.9263916015625,298.3147277832031,297.1813049316406,286.4118347167969,1.0,0.8316502571105957,0.3118646144866943,0.3118646144866943,1.0,1.0,-4.094382286071777,0.9518998861312866,3.1424825191497803,0.0305833462625741,1.0,1.0,0.0,410.14599609375,410.0,60607.8359375,0.0,6793.396484375,1.0,278.1499938964844,281.774658203125,295.92950439453125,299.828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357746243476868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.955322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201840,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118957519531,0.7320789694786072,0.4256949722766876,0.3926050364971161,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.870747447013855,0.7357310056686401,0.7037424445152283,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.8717134594917297,0.7388771772384644,0.5214980244636536,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.7780465483665466,0.5170206427574158,0.4989728331565857,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118957519531,0.6356670260429382,0.275674819946289,1.291484236717224,286.411865234375,284.95001220703125,302.04998779296875,292.9263916015625,298.3147277832031,297.1813049316406,286.4118347167969,1.0,0.8316502571105957,0.3118646144866943,0.3118646144866943,1.0,1.0,-4.094382286071777,0.9518998861312866,3.1424825191497803,0.0305833462625741,1.0,1.0,0.0,410.14599609375,410.0,60607.8359375,0.0,6793.396484375,1.0,278.1499938964844,281.774658203125,295.92950439453125,299.828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357746243476868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.955322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201900,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4108581542969,0.7319159507751465,0.4254164099693298,0.3923626542091369,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.8704728484153748,0.7350936532020569,0.7031559944152832,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.8719297051429749,0.7395021319389343,0.5219371914863586,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4108581542969,0.7779998183250427,0.5169746279716492,0.4989370107650757,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4108581542969,0.6356396675109863,0.2756611406803131,1.2914435863494873,286.41082763671875,284.95001220703125,302.04998779296875,292.9208374023437,298.31298828125,297.18023681640625,286.4107666015625,1.0,0.8315958380699158,0.311657041311264,0.311657041311264,1.0,1.0,-4.093821048736572,0.951002597808838,3.142818689346313,0.0298013743013143,1.0,1.0,0.0,410.1780090332031,410.0,60599.9296875,0.0,6791.61328125,1.0,278.1499938964844,281.7742004394531,295.9238586425781,299.8232116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360851645469666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.788818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201960,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40972900390625,0.7317484617233276,0.4251311421394348,0.3921143114566803,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096984863281,0.8701929450035095,0.7344460487365723,0.7025600671768188,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096984863281,0.8721379041671753,0.740109920501709,0.5223645567893982,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096984863281,0.7779474258422852,0.5169198513031006,0.4988930225372314,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40972900390625,0.6356092095375061,0.2756443619728088,1.291389226913452,286.4096984863281,284.95001220703125,302.04998779296875,292.9145202636719,298.3113708496094,297.1791381835937,286.4096374511719,1.0,0.8315341472625732,0.3114808201789856,0.3114808201789856,1.0,1.0,-4.093201160430908,0.950194537639618,3.143006563186645,0.0291236490011215,1.0,1.0,0.0,410.2098693847656,410.0,60590.59375,0.0,6789.61572265625,1.0,278.1499938964844,281.7736511230469,295.9175109863281,299.81671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364041090011596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202020,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.731399416923523,0.4245396554470062,0.3915991187095642,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.8696167469024658,0.7331191897392273,0.7013386487960815,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.872529149055481,0.7412717342376709,0.5231824517250061,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.777825653553009,0.5167829990386963,0.498779684305191,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.6355388760566711,0.2756009995937347,1.2912380695343018,286.406982421875,284.95001220703125,302.04998779296875,292.899658203125,298.3080749511719,297.17694091796875,286.4068908691406,1.0,0.8313884735107422,0.3111283779144287,0.3111283779144287,1.0,1.0,-4.091776847839356,0.9485410451889038,3.143235921859741,0.0277781188488006,1.0,1.0,0.0,410.2726440429688,410.0,60566.109375,0.0,6784.9560546875,1.0,278.1499938964844,281.772216796875,295.9027709960937,299.8011779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370650053024292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.723876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202080,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.731399416923523,0.4245396554470062,0.3915991187095642,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.8696167469024658,0.7331191897392273,0.7013386487960815,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.872529149055481,0.7412717342376709,0.5231824517250061,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.777825653553009,0.5167829990386963,0.498779684305191,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.6355388760566711,0.2756009995937347,1.2912380695343018,286.406982421875,284.95001220703125,302.04998779296875,292.899658203125,298.3080749511719,297.17694091796875,286.4068908691406,1.0,0.8313884735107422,0.3111283779144287,0.3111283779144287,1.0,1.0,-4.091776847839356,0.9485410451889038,3.143235921859741,0.0277781188488006,1.0,1.0,0.0,410.2726440429688,410.0,60566.109375,0.0,6784.9560546875,1.0,278.1499938964844,281.772216796875,295.9027709960937,299.8011779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370650053024292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.723876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202140,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40362548828125,0.7310293912887573,0.4239166676998138,0.3910562694072723,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.8690160512924194,0.7317450642585754,0.7000734806060791,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.8728821277618408,0.7423512935638428,0.5239441990852356,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.7776778340339661,0.5166048407554626,0.4986281394958496,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.6354544162750244,0.2755429148674011,1.2910236120224,286.4035949707031,284.95001220703125,302.04998779296875,292.882080078125,298.3047180175781,297.1746520996094,286.40350341796875,1.0,0.8312094211578369,0.3107759356498718,0.3107759356498718,1.0,1.0,-4.090076923370361,0.946812391281128,3.1432647705078125,0.0264274664223194,1.0,1.0,0.0,410.3343811035156,410.0,60533.11328125,0.0,6779.30224609375,1.0,278.1499938964844,281.770263671875,295.8851318359375,299.7821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937732756137848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.80908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202200,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40362548828125,0.7310293912887573,0.4239166676998138,0.3910562694072723,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.8690160512924194,0.7317450642585754,0.7000734806060791,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.8728821277618408,0.7423512935638428,0.5239441990852356,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.7776778340339661,0.5166048407554626,0.4986281394958496,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.6354544162750244,0.2755429148674011,1.2910236120224,286.4035949707031,284.95001220703125,302.04998779296875,292.882080078125,298.3047180175781,297.1746520996094,286.40350341796875,1.0,0.8312094211578369,0.3107759356498718,0.3107759356498718,1.0,1.0,-4.090076923370361,0.946812391281128,3.1432647705078125,0.0264274664223194,1.0,1.0,0.0,410.3343811035156,410.0,60533.11328125,0.0,6779.30224609375,1.0,278.1499938964844,281.770263671875,295.8851318359375,299.7821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937732756137848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.80908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202260,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996887207031,0.730644166469574,0.4232709407806396,0.3904935717582702,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.8683978915214539,0.7303373217582703,0.6987773180007935,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.8732075095176697,0.7433719038963318,0.5246656537055969,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996887207031,0.7775113582611084,0.5163971781730652,0.4984493553638458,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997497558594,0.6353596448898315,0.2754741907119751,1.2907636165618896,286.3996887207031,284.95001220703125,302.04998779296875,292.86199951171875,298.3011474609375,297.17236328125,286.3995361328125,1.0,0.8310065865516663,0.3103807270526886,0.3103807270526886,1.0,1.0,-4.088179588317871,0.9448820948600768,3.1432976722717285,0.0249246601015329,1.0,1.0,0.0,410.39556884765625,410.0,60493.6015625,0.0,6772.9423828125,1.0,278.1499938964844,281.7679443359375,295.8655090332031,299.7606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384708404541016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.531005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
