time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202320,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996887207031,0.730644166469574,0.4232709407806396,0.3904935717582702,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.8683978915214539,0.7303373217582703,0.6987773180007935,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.8732075095176697,0.7433719038963318,0.5246656537055969,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996887207031,0.7775113582611084,0.5163971781730652,0.4984493553638458,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997497558594,0.6353596448898315,0.2754741907119751,1.2907636165618896,286.3996887207031,284.95001220703125,302.04998779296875,292.86199951171875,298.3011474609375,297.17236328125,286.3995361328125,1.0,0.8310065865516663,0.3103807270526886,0.3103807270526886,1.0,1.0,-4.088179588317871,0.9448820948600768,3.1432976722717285,0.0249246601015329,1.0,1.0,0.0,410.39556884765625,410.0,60493.6015625,0.0,6772.9423828125,1.0,278.1499938964844,281.7679443359375,295.8655090332031,299.7606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384708404541016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.531005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202380,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951110839844,0.7302359938621521,0.4225914776325226,0.3899012804031372,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3950500488281,0.8677535057067871,0.7288798093795776,0.6974350810050964,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3950500488281,0.8734908699989319,0.7443025708198547,0.5253256559371948,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39508056640625,0.7773167490959167,0.5161450505256653,0.4982294738292694,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951416015625,0.6352493166923523,0.2753893435001373,1.29043447971344,286.39508056640625,284.95001220703125,302.04998779296875,292.8397827148437,298.29754638671875,297.1700439453125,286.3949279785156,1.0,0.8307680487632751,0.3099855482578277,0.3099855482578277,1.0,1.0,-4.08598518371582,0.9428659081459044,3.143119096755981,0.0234084762632846,1.0,1.0,0.0,410.4560852050781,410.0,60445.7421875,0.0,6765.51708984375,1.0,278.1499938964844,281.7651062011719,295.8431701660156,299.7357482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391865730285645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.046142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202440,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951110839844,0.7302359938621521,0.4225914776325226,0.3899012804031372,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3950500488281,0.8677535057067871,0.7288798093795776,0.6974350810050964,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3950500488281,0.8734908699989319,0.7443025708198547,0.5253256559371948,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39508056640625,0.7773167490959167,0.5161450505256653,0.4982294738292694,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951416015625,0.6352493166923523,0.2753893435001373,1.29043447971344,286.39508056640625,284.95001220703125,302.04998779296875,292.8397827148437,298.29754638671875,297.1700439453125,286.3949279785156,1.0,0.8307680487632751,0.3099855482578277,0.3099855482578277,1.0,1.0,-4.08598518371582,0.9428659081459044,3.143119096755981,0.0234084762632846,1.0,1.0,0.0,410.4560852050781,410.0,60445.7421875,0.0,6765.51708984375,1.0,278.1499938964844,281.7651062011719,295.8431701660156,299.7357482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391865730285645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.046142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202500,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.7300257682800293,0.422242671251297,0.3895971477031708,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.8674243688583374,0.728137731552124,0.6967515349388123,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392578125,0.8736211061477661,0.7447434663772583,0.5256388783454895,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.7772117853164673,0.5160069465637207,0.4981083571910858,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.635189950466156,0.275342583656311,1.2902512550354004,286.3926086425781,284.95001220703125,302.04998779296875,292.8279113769531,298.29571533203125,297.1688842773437,286.3924560546875,1.0,0.8306389451026917,0.3097879290580749,0.3097879290580749,1.0,1.0,-4.0848069190979,0.9418359398841858,3.1429708003997803,0.0226474981755018,1.0,1.0,0.0,410.4860229492188,410.0,60419.82421875,0.0,6761.51513671875,1.0,278.1499938964844,281.7635498046875,295.8313903808594,299.7225036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939561128616333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.45361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202560,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901672363281,0.7298117876052856,0.4218884706497192,0.3892880380153656,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39013671875,0.8670908808708191,0.7273873686790466,0.6960601210594177,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39013671875,0.8737439513206482,0.7451683282852173,0.5259409546852112,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39013671875,0.7771020531654358,0.5158612728118896,0.4979800581932068,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.39019775390625,0.6351280212402344,0.2752932608127594,1.2900564670562744,286.39013671875,284.95001220703125,302.04998779296875,292.81561279296875,298.294189453125,297.167724609375,286.3899841308594,1.0,0.8305034041404724,0.3096635043621063,0.3096635043621063,1.0,1.0,-4.083577156066895,0.9410377144813538,3.142539501190185,0.0221301112323999,1.0,1.0,0.0,410.51556396484375,410.0,60393.51171875,0.0,6757.32568359375,1.0,278.1499938964844,281.7619934082031,295.8191833496094,299.70880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399429559707642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.92626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202620,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3848876953125,0.7293683886528015,0.4211570918560028,0.3886495232582092,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38482666015625,0.8664064407348633,0.725852370262146,0.6946454048156738,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38482666015625,0.873959481716156,0.7459514737129211,0.5264993906021118,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3848571777344,0.7768630981445312,0.5155383348464966,0.4976939857006073,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38494873046875,0.6349939703941345,0.2751837074756622,1.2896193265914917,286.3848571777344,284.95001220703125,302.04998779296875,292.7898254394531,298.29119873046875,297.1654052734375,286.3846740722656,1.0,0.8302064538002014,0.3094146251678467,0.3094146251678467,1.0,1.0,-4.080907344818115,0.939414381980896,3.141493082046509,0.021115968003869,1.0,1.0,0.0,410.5724792480469,410.0,60336.12890625,0.0,6748.18505859375,1.0,278.1499938964844,281.7585754394531,295.7933349609375,299.6795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940693497657776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202680,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3848876953125,0.7293683886528015,0.4211570918560028,0.3886495232582092,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38482666015625,0.8664064407348633,0.725852370262146,0.6946454048156738,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38482666015625,0.873959481716156,0.7459514737129211,0.5264993906021118,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3848571777344,0.7768630981445312,0.5155383348464966,0.4976939857006073,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38494873046875,0.6349939703941345,0.2751837074756622,1.2896193265914917,286.3848571777344,284.95001220703125,302.04998779296875,292.7898254394531,298.29119873046875,297.1654052734375,286.3846740722656,1.0,0.8302064538002014,0.3094146251678467,0.3094146251678467,1.0,1.0,-4.080907344818115,0.939414381980896,3.141493082046509,0.021115968003869,1.0,1.0,0.0,410.5724792480469,410.0,60336.12890625,0.0,6748.18505859375,1.0,278.1499938964844,281.7585754394531,295.7933349609375,299.6795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940693497657776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202740,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802490234375,0.7289899587631226,0.4205348193645477,0.3881061375141144,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38018798828125,0.8658269643783569,0.7245561480522156,0.6934505105018616,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38018798828125,0.874116837978363,0.746553897857666,0.5269301533699036,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.7766513824462891,0.5152485370635986,0.4974363148212433,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.6348755955696106,0.2750852704048157,1.2892240285873413,286.3802185058594,284.95001220703125,302.04998779296875,292.76739501953125,298.2886962890625,297.1635131835937,286.3800354003906,1.0,0.8299422860145569,0.309208333492279,0.309208333492279,1.0,1.0,-4.078547477722168,0.9380298256874084,3.1405177116394043,0.020268514752388,1.0,1.0,0.0,410.6183471679688,410.0,60285.23828125,0.0,6740.08203125,1.0,278.1499938964844,281.75555419921875,295.7710266113281,299.6541748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413357973098756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202800,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.7289112210273743,0.4204055368900299,0.3879932165145874,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.8657066822052002,0.7242872714996338,0.6932026743888855,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.8741481304168701,0.7466757297515869,0.52701735496521,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792419433594,0.7766069173812866,0.5151875615119934,0.4973820447921753,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793334960937,0.6348507404327393,0.2750645577907562,1.289140701293945,286.3792419433594,284.95001220703125,302.04998779296875,292.7626647949219,298.2881774902344,297.16314697265625,286.3790588378906,1.0,0.829886794090271,0.309165745973587,0.309165745973587,1.0,1.0,-4.078052520751953,0.937741994857788,3.140310525894165,0.020093236118555,1.0,1.0,0.0,410.6277770996094,410.0,60274.53515625,0.0,6738.38134765625,1.0,278.1499938964844,281.7549133300781,295.766357421875,299.6488647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414739608764648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202860,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730773925781,0.7284380197525024,0.4196312427520752,0.3873167932033539,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730163574219,0.8649881482124329,0.7226858139038086,0.6917265057563782,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730163574219,0.8743040561676025,0.7473284006118774,0.5274865031242371,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.373046875,0.776329755783081,0.5148031115531921,0.4970391094684601,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731384277344,0.6346961259841919,0.2749333381652832,1.288610816001892,286.373046875,284.95001220703125,302.04998779296875,292.734375,298.2847595214844,297.1608581542969,286.3728332519531,1.0,0.8295404314994812,0.3088152706623077,0.3088152706623077,1.0,1.0,-4.074975490570068,0.9356587529182434,3.1393167972564697,0.0187057871371507,1.0,1.0,0.0,410.6817321777344,410.0,60206.5859375,0.0,6727.7919921875,1.0,278.1499938964844,281.7508850097656,295.7381286621094,299.6164855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422430992126464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.82080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202920,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730773925781,0.7284380197525024,0.4196312427520752,0.3873167932033539,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730163574219,0.8649881482124329,0.7226858139038086,0.6917265057563782,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730163574219,0.8743040561676025,0.7473284006118774,0.5274865031242371,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.373046875,0.776329755783081,0.5148031115531921,0.4970391094684601,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731384277344,0.6346961259841919,0.2749333381652832,1.288610816001892,286.373046875,284.95001220703125,302.04998779296875,292.734375,298.2847595214844,297.1608581542969,286.3728332519531,1.0,0.8295404314994812,0.3088152706623077,0.3088152706623077,1.0,1.0,-4.074975490570068,0.9356587529182434,3.1393167972564697,0.0187057871371507,1.0,1.0,0.0,410.6817321777344,410.0,60206.5859375,0.0,6727.7919921875,1.0,278.1499938964844,281.7508850097656,295.7381286621094,299.6164855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422430992126464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.82080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202980,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664855957031,0.7279490232467651,0.4188358783721924,0.3866213262081146,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.8642498850822449,0.7210463881492615,0.690214991569519,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.874424934387207,0.7479046583175659,0.5279030799865723,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.366455078125,0.7760302424430847,0.51438307762146,0.4966630041599273,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.6345294117927551,0.2747894823551178,1.288026213645935,286.3664245605469,284.95001220703125,302.04998779296875,292.7052917480469,298.28125,297.1585388183594,286.3662414550781,1.0,0.8291655778884888,0.3084647953510284,0.3084647953510284,1.0,1.0,-4.071664333343506,0.9335017204284668,3.138162612915039,0.01729042455554,1.0,1.0,0.0,410.7341003417969,410.0,60134.10546875,0.0,6716.36865234375,1.0,278.1499938964844,281.7465515136719,295.708984375,299.582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429920315742492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203040,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664855957031,0.7279490232467651,0.4188358783721924,0.3866213262081146,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.8642498850822449,0.7210463881492615,0.690214991569519,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.874424934387207,0.7479046583175659,0.5279030799865723,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.366455078125,0.7760302424430847,0.51438307762146,0.4966630041599273,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.6345294117927551,0.2747894823551178,1.288026213645935,286.3664245605469,284.95001220703125,302.04998779296875,292.7052917480469,298.28125,297.1585388183594,286.3662414550781,1.0,0.8291655778884888,0.3084647953510284,0.3084647953510284,1.0,1.0,-4.071664333343506,0.9335017204284668,3.138162612915039,0.01729042455554,1.0,1.0,0.0,410.7341003417969,410.0,60134.10546875,0.0,6716.36865234375,1.0,278.1499938964844,281.7465515136719,295.708984375,299.582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429920315742492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203100,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.7277021408081055,0.4184351861476898,0.3862708210945129,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630676269531,0.8638778924942017,0.7202209830284119,0.6894538998603821,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630676269531,0.874480128288269,0.7481815814971924,0.5281034708023071,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.7758772373199463,0.514167845249176,0.4964700043201446,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631896972656,0.6344442963600159,0.2747156322002411,1.287725567817688,286.3630676269531,284.95001220703125,302.04998779296875,292.6905212402344,298.2795104980469,297.1573791503906,286.36285400390625,1.0,0.8289737701416016,0.3082895576953888,0.3082895576953888,1.0,1.0,-4.069972515106201,0.9324137568473816,3.137558698654175,0.0165804531425237,1.0,1.0,0.0,410.7599487304688,410.0,60097.1796875,0.0,6710.53369140625,1.0,278.1499938964844,281.7443542480469,295.6942749023437,299.5657043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433735013008118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.07421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203160,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.7274510860443115,0.418028712272644,0.3859151899814605,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.8635006546974182,0.7193853259086609,0.6886830925941467,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.8745255470275879,0.7484365701675415,0.5282888412475586,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.775718092918396,0.5139427781105042,0.4962677657604217,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598022460937,0.6343559622764587,0.2746384739875793,1.2874101400375366,286.35968017578125,284.95001220703125,302.04998779296875,292.6756591796875,298.2779235839844,297.15625,286.3594665527344,1.0,0.8287739157676697,0.308155208826065,0.308155208826065,1.0,1.0,-4.068216800689697,0.9314454793930054,3.1367712020874023,0.015999911352992,1.0,1.0,0.0,410.7849731445313,410.0,60059.85546875,0.0,6704.46533203125,1.0,278.1499938964844,281.7421264648437,295.67938232421875,299.5484313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437424540519714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3806.418212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203220,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.352783203125,0.7269379496574402,0.4172002971172333,0.3851902782917022,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.8627329468727112,0.7176876664161682,0.6871166825294495,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.8745909333229065,0.7488898634910583,0.528620183467865,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3527526855469,0.7753844261169434,0.5134673118591309,0.4958395063877105,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.6341712474822998,0.2744755446910858,1.2867414951324463,286.3527526855469,284.95001220703125,302.04998779296875,292.645751953125,298.2748718261719,297.154052734375,286.3525390625,1.0,0.8283533453941345,0.3078864812850952,0.3078864812850952,1.0,1.0,-4.064537525177002,0.9294811487197876,3.135056257247925,0.0148403840139508,1.0,1.0,0.0,410.8324279785156,410.0,59983.0078125,0.0,6691.72802734375,1.0,278.1499938964844,281.737548828125,295.6493835449219,299.5133972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444543719291688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.867919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203280,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.352783203125,0.7269379496574402,0.4172002971172333,0.3851902782917022,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.8627329468727112,0.7176876664161682,0.6871166825294495,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.8745909333229065,0.7488898634910583,0.528620183467865,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3527526855469,0.7753844261169434,0.5134673118591309,0.4958395063877105,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.6341712474822998,0.2744755446910858,1.2867414951324463,286.3527526855469,284.95001220703125,302.04998779296875,292.645751953125,298.2748718261719,297.154052734375,286.3525390625,1.0,0.8283533453941345,0.3078864812850952,0.3078864812850952,1.0,1.0,-4.064537525177002,0.9294811487197876,3.135056257247925,0.0148403840139508,1.0,1.0,0.0,410.8324279785156,410.0,59983.0078125,0.0,6691.72802734375,1.0,278.1499938964844,281.737548828125,295.6493835449219,299.5133972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444543719291688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.867919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203340,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.726412832736969,0.4163553118705749,0.384450763463974,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.8619514107704163,0.7159624099731445,0.6855244040489197,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.8746294379234314,0.7492828965187073,0.5289097428321838,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456420898437,0.7750346064567566,0.5129655003547668,0.4953863620758056,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457336425781,0.6339782476425171,0.274303674697876,1.2860336303710938,286.3456115722656,284.95001220703125,302.04998779296875,292.6158752441406,298.2718505859375,297.15191650390625,286.34539794921875,1.0,0.827910840511322,0.3076177537441253,0.3076177537441253,1.0,1.0,-4.060681343078613,0.9274705052375792,3.1332108974456787,0.0136631587520241,1.0,1.0,0.0,410.8771667480469,410.0,59904.07421875,0.0,6678.3642578125,1.0,278.1499938964844,281.7328186035156,295.6194152832031,299.4781494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451372027397156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3819.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203400,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.726412832736969,0.4163553118705749,0.384450763463974,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.8619514107704163,0.7159624099731445,0.6855244040489197,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.8746294379234314,0.7492828965187073,0.5289097428321838,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456420898437,0.7750346064567566,0.5129655003547668,0.4953863620758056,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457336425781,0.6339782476425171,0.274303674697876,1.2860336303710938,286.3456115722656,284.95001220703125,302.04998779296875,292.6158752441406,298.2718505859375,297.15191650390625,286.34539794921875,1.0,0.827910840511322,0.3076177537441253,0.3076177537441253,1.0,1.0,-4.060681343078613,0.9274705052375792,3.1332108974456787,0.0136631587520241,1.0,1.0,0.0,410.8771667480469,410.0,59904.07421875,0.0,6678.3642578125,1.0,278.1499938964844,281.7328186035156,295.6194152832031,299.4781494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451372027397156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3819.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203460,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.725878894329071,0.4154986441135406,0.3837007284164428,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.8611605167388916,0.714218258857727,0.6839140057563782,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.8746467232704163,0.7496269345283508,0.5291659235954285,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.7746735215187073,0.5124453902244568,0.4949157834053039,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.6337794661521912,0.2741257846355438,1.2852987051010132,286.3385009765625,284.95001220703125,302.04998779296875,292.5862731933594,298.26910400390625,297.14990234375,286.3382568359375,1.0,0.8274522423744202,0.3074060678482055,0.3074060678482055,1.0,1.0,-4.056696891784668,0.925622582435608,3.1310741901397705,0.0126657281070947,1.0,1.0,0.0,410.9196472167969,410.0,59825.01953125,0.0,6664.548828125,1.0,278.1499938964844,281.72808837890625,295.5896301269531,299.4430236816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945785105228424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203520,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.725878894329071,0.4154986441135406,0.3837007284164428,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.8611605167388916,0.714218258857727,0.6839140057563782,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.8746467232704163,0.7496269345283508,0.5291659235954285,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.7746735215187073,0.5124453902244568,0.4949157834053039,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.6337794661521912,0.2741257846355438,1.2852987051010132,286.3385009765625,284.95001220703125,302.04998779296875,292.5862731933594,298.26910400390625,297.14990234375,286.3382568359375,1.0,0.8274522423744202,0.3074060678482055,0.3074060678482055,1.0,1.0,-4.056696891784668,0.925622582435608,3.1310741901397705,0.0126657281070947,1.0,1.0,0.0,410.9196472167969,410.0,59825.01953125,0.0,6664.548828125,1.0,278.1499938964844,281.72808837890625,295.5896301269531,299.4430236816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945785105228424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203580,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3313293457031,0.7253293991088867,0.4146228432655334,0.3829344511032104,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.8603532910346985,0.7124468684196472,0.6822785139083862,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.8746131658554077,0.7498452663421631,0.5293428301811218,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.331298828125,0.7742934226989746,0.5118979811668396,0.4944201707839966,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314208984375,0.633570671081543,0.2739391624927521,1.2845271825790403,286.331298828125,284.95001220703125,302.04998779296875,292.5572509765625,298.266357421875,297.1478576660156,286.3310546875,1.0,0.8269681930541992,0.3071943819522857,0.3071943819522857,1.0,1.0,-4.052493572235107,0.9237225651741028,3.1287710666656494,0.0116488961502909,1.0,1.0,0.0,410.96331787109375,410.0,59745.7421875,0.0,6649.9892578125,1.0,278.1499938964844,281.7233581542969,295.5605163574219,299.4084777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463945031166076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.423583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203640,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3313293457031,0.7253293991088867,0.4146228432655334,0.3829344511032104,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.8603532910346985,0.7124468684196472,0.6822785139083862,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.8746131658554077,0.7498452663421631,0.5293428301811218,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.331298828125,0.7742934226989746,0.5118979811668396,0.4944201707839966,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314208984375,0.633570671081543,0.2739391624927521,1.2845271825790403,286.331298828125,284.95001220703125,302.04998779296875,292.5572509765625,298.266357421875,297.1478576660156,286.3310546875,1.0,0.8269681930541992,0.3071943819522857,0.3071943819522857,1.0,1.0,-4.052493572235107,0.9237225651741028,3.1287710666656494,0.0116488961502909,1.0,1.0,0.0,410.96331787109375,410.0,59745.7421875,0.0,6649.9892578125,1.0,278.1499938964844,281.7233581542969,295.5605163574219,299.4084777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463945031166076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.423583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203700,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277282714844,0.7250511050224304,0.4141809940338135,0.3825480043888092,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276672363281,0.8599463105201721,0.7115558385848999,0.6814558506011963,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276672363281,0.8745843768119812,0.7499250769615173,0.5294126272201538,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32769775390625,0.7740994691848755,0.5116189122200012,0.4941674470901489,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277893066406,0.6334641575813293,0.2738441824913025,1.2841345071792605,286.3276672363281,284.95001220703125,302.04998779296875,292.54302978515625,298.2649841308594,297.1468200683594,286.32745361328125,1.0,0.8267207741737366,0.307088553905487,0.307088553905487,1.0,1.0,-4.050344467163086,0.9227600693702698,3.127584457397461,0.011135971173644,1.0,1.0,0.0,410.9858093261719,410.0,59706.04296875,0.0,6642.556640625,1.0,278.1499938964844,281.7209777832031,295.5461120605469,299.391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466751217842102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203760,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3240966796875,0.7247686982154846,0.4137343466281891,0.3821574747562408,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32403564453125,0.859535276889801,0.7106583714485168,0.6806274056434631,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32403564453125,0.8745376467704773,0.7499596476554871,0.529453694820404,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3240661621094,0.7739006280899048,0.5113330483436584,0.4939086437225342,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241577148437,0.6333558559417725,0.2737484872341156,1.2837382555007937,286.32403564453125,284.95001220703125,302.04998779296875,292.529052734375,298.2635498046875,297.14581298828125,286.3238220214844,1.0,0.8264669179916382,0.306971937417984,0.306971937417984,1.0,1.0,-4.04813814163208,0.9217464327812196,3.126391887664795,0.0105796437710523,1.0,1.0,0.0,411.0089416503906,410.0,59666.65625,0.0,6634.931640625,1.0,278.1499938964844,281.7186279296875,295.5320129394531,299.3744812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469441771507264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.3916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203820,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168029785156,0.72419273853302,0.4128282368183136,0.3813652396202087,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167419433594,0.8587026596069336,0.7088466882705688,0.6789548993110657,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167419433594,0.8743913769721985,0.749897301197052,0.529449462890625,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167724609375,0.7734901905059814,0.5107434988021851,0.4933744966983795,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31689453125,0.6331360340118408,0.2735575437545776,1.2829442024230957,286.3167724609375,284.95001220703125,302.04998779296875,292.50201416015625,298.2607421875,297.143798828125,286.3165283203125,1.0,0.8259409070014954,0.3067387342453003,0.3067387342453003,1.0,1.0,-4.043567180633545,0.9196726083755492,3.123894691467285,0.0094456830993294,1.0,1.0,0.0,411.0559997558594,410.0,59588.24609375,0.0,6619.1513671875,1.0,278.1499938964844,281.71392822265625,295.5047302246094,299.3416442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947439193725586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.86328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203880,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168029785156,0.72419273853302,0.4128282368183136,0.3813652396202087,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167419433594,0.8587026596069336,0.7088466882705688,0.6789548993110657,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167419433594,0.8743913769721985,0.749897301197052,0.529449462890625,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167724609375,0.7734901905059814,0.5107434988021851,0.4933744966983795,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31689453125,0.6331360340118408,0.2735575437545776,1.2829442024230957,286.3167724609375,284.95001220703125,302.04998779296875,292.50201416015625,298.2607421875,297.143798828125,286.3165283203125,1.0,0.8259409070014954,0.3067387342453003,0.3067387342453003,1.0,1.0,-4.043567180633545,0.9196726083755492,3.123894691467285,0.0094456830993294,1.0,1.0,0.0,411.0559997558594,410.0,59588.24609375,0.0,6619.1513671875,1.0,278.1499938964844,281.71392822265625,295.5047302246094,299.3416442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947439193725586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.86328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203940,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3095092773437,0.7236055135726929,0.4119081795215606,0.380560427904129,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094482421875,0.8578603863716125,0.7070165276527405,0.6772648692131042,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094482421875,0.8741961121559143,0.7497259378433228,0.5293629169464111,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094787597656,0.7730671763420105,0.5101340413093567,0.4928215742111206,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3095703125,0.6329131722450256,0.2733646929264068,1.2821444272994995,286.3094482421875,284.95001220703125,302.04998779296875,292.47637939453125,298.2580261230469,297.1419677734375,286.3092041015625,1.0,0.8253946304321289,0.3065055012702942,0.3065055012702942,1.0,1.0,-4.038831233978272,0.9175550937652588,3.121276378631592,0.0082930764183402,1.0,1.0,0.0,411.1005859375,410.0,59509.70703125,0.0,6602.80224609375,1.0,278.1499938964844,281.709228515625,295.478759765625,299.3100891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478617310523988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.67822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204000,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3095092773437,0.7236055135726929,0.4119081795215606,0.380560427904129,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094482421875,0.8578603863716125,0.7070165276527405,0.6772648692131042,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094482421875,0.8741961121559143,0.7497259378433228,0.5293629169464111,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094787597656,0.7730671763420105,0.5101340413093567,0.4928215742111206,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3095703125,0.6329131722450256,0.2733646929264068,1.2821444272994995,286.3094482421875,284.95001220703125,302.04998779296875,292.47637939453125,298.2580261230469,297.1419677734375,286.3092041015625,1.0,0.8253946304321289,0.3065055012702942,0.3065055012702942,1.0,1.0,-4.038831233978272,0.9175550937652588,3.121276378631592,0.0082930764183402,1.0,1.0,0.0,411.1005859375,410.0,59509.70703125,0.0,6602.80224609375,1.0,278.1499938964844,281.709228515625,295.478759765625,299.3100891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478617310523988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.67822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204060,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021850585937,0.72300785779953,0.4109741747379303,0.3797429502010345,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.8570095896720886,0.7051676511764526,0.6755569577217102,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.873964250087738,0.7494742274284363,0.5292139053344727,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021545410156,0.7726325988769531,0.5095045566558838,0.492249459028244,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022766113281,0.6326865553855896,0.2731671929359436,1.281327247619629,286.3021545410156,284.95001220703125,302.04998779296875,292.45245361328125,298.2555847167969,297.1403503417969,286.3019104003906,1.0,0.8248282670974731,0.306297093629837,0.306297093629837,1.0,1.0,-4.033939838409424,0.9154816269874572,3.118458271026612,0.0072080274112522,1.0,1.0,0.0,411.1404113769531,410.0,59431.15625,0.0,6585.9033203125,1.0,278.1499938964844,281.7045288085937,295.4545593261719,299.2802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948212206363678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204120,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021850585937,0.72300785779953,0.4109741747379303,0.3797429502010345,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.8570095896720886,0.7051676511764526,0.6755569577217102,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.873964250087738,0.7494742274284363,0.5292139053344727,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021545410156,0.7726325988769531,0.5095045566558838,0.492249459028244,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022766113281,0.6326865553855896,0.2731671929359436,1.281327247619629,286.3021545410156,284.95001220703125,302.04998779296875,292.45245361328125,298.2555847167969,297.1403503417969,286.3019104003906,1.0,0.8248282670974731,0.306297093629837,0.306297093629837,1.0,1.0,-4.033939838409424,0.9154816269874572,3.118458271026612,0.0072080274112522,1.0,1.0,0.0,411.1404113769531,410.0,59431.15625,0.0,6585.9033203125,1.0,278.1499938964844,281.7045288085937,295.4545593261719,299.2802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948212206363678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
