time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204180,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948913574219,0.7224019765853882,0.4100297093391418,0.3789160549640655,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.8561528921127319,0.7033047676086426,0.673835813999176,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947998046875,0.8737103939056396,0.7491720914840698,0.5290270447731018,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948608398437,0.772189736366272,0.5088601112365723,0.4916631579399109,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2949523925781,0.6324564218521118,0.272965133190155,1.280491590499878,286.2948303222656,284.95001220703125,302.04998779296875,292.4305419921875,298.2532958984375,297.138916015625,286.2945861816406,1.0,0.824247419834137,0.3060886859893799,0.3060886859893799,1.0,1.0,-4.028934955596924,0.9133812189102172,3.115553855895996,0.0061145396903157,1.0,1.0,0.0,411.17669677734375,410.0,59352.51171875,0.0,6568.6181640625,1.0,278.1499938964844,281.6998291015625,295.4320678710937,299.2520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484562277793884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.0439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204240,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948913574219,0.7224019765853882,0.4100297093391418,0.3789160549640655,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.8561528921127319,0.7033047676086426,0.673835813999176,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947998046875,0.8737103939056396,0.7491720914840698,0.5290270447731018,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948608398437,0.772189736366272,0.5088601112365723,0.4916631579399109,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2949523925781,0.6324564218521118,0.272965133190155,1.280491590499878,286.2948303222656,284.95001220703125,302.04998779296875,292.4305419921875,298.2532958984375,297.138916015625,286.2945861816406,1.0,0.824247419834137,0.3060886859893799,0.3060886859893799,1.0,1.0,-4.028934955596924,0.9133812189102172,3.115553855895996,0.0061145396903157,1.0,1.0,0.0,411.17669677734375,410.0,59352.51171875,0.0,6568.6181640625,1.0,278.1499938964844,281.6998291015625,295.4320678710937,299.2520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484562277793884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.0439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204300,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2912292480469,0.722095787525177,0.4095532894134521,0.3784988224506378,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911682128906,0.855722188949585,0.7023676633834839,0.6729698777198792,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911682128906,0.8735753893852234,0.7490021586418152,0.5289198756217957,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29119873046875,0.771964967250824,0.5085318684577942,0.4913642704486847,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2912902832031,0.6323397755622864,0.272862046957016,1.2800649404525757,286.29119873046875,284.95001220703125,302.04998779296875,292.42041015625,298.2521667480469,297.1382751464844,286.2909545898437,1.0,0.823951244354248,0.3059844672679901,0.3059844672679901,1.0,1.0,-4.026388168334961,0.9123193621635436,3.1140687465667725,0.0055638337507843,1.0,1.0,0.0,411.19342041015625,410.0,59313.49609375,0.0,6559.822265625,1.0,278.1499938964844,281.697509765625,295.42169189453125,299.23883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485436081886292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204360,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28765869140625,0.7217873334884644,0.4090741276741028,0.3780790269374847,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28759765625,0.8552898168563843,0.7014267444610596,0.6721001863479614,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28759765625,0.873434841632843,0.7488187551498413,0.5288031101226807,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7717378735542297,0.5081993937492371,0.4910613000392914,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.6322219371795654,0.2727575600147247,1.2796319723129272,286.2876281738281,284.95001220703125,302.04998779296875,292.4108581542969,298.25128173828125,297.1376647949219,286.2873840332031,1.0,0.8236509561538696,0.3059243857860565,0.3059243857860565,1.0,1.0,-4.023809909820557,0.91139554977417,3.112414121627808,0.0051572965458035,1.0,1.0,0.0,411.2091674804688,410.0,59275.15625,0.0,6550.91650390625,1.0,278.1499938964844,281.6952209472656,295.4120178222656,299.226318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486111402511596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204420,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28057861328125,0.7211645245552063,0.4081088304519653,0.37723308801651,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.280517578125,0.8544213175773621,0.6995352506637573,0.6703516840934753,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.280517578125,0.8731400966644287,0.7484184503555298,0.5285460352897644,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2805480957031,0.7712780833244324,0.5075239539146423,0.4904454350471496,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806396484375,0.6319835782051086,0.2725451290607452,1.2787505388259888,286.2805480957031,284.95001220703125,302.04998779296875,292.3937683105469,298.2496032714844,297.1365661621094,286.2803039550781,1.0,0.8230403661727905,0.3058041930198669,0.3058041930198669,1.0,1.0,-4.0185747146606445,0.9095450639724731,3.109029531478882,0.0043582865037024,1.0,1.0,0.0,411.2382507324219,410.0,59199.29296875,0.0,6532.84375,1.0,278.1499938964844,281.690673828125,295.3944396972656,299.203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486615061759948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.895751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204480,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28057861328125,0.7211645245552063,0.4081088304519653,0.37723308801651,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.280517578125,0.8544213175773621,0.6995352506637573,0.6703516840934753,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.280517578125,0.8731400966644287,0.7484184503555298,0.5285460352897644,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2805480957031,0.7712780833244324,0.5075239539146423,0.4904454350471496,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806396484375,0.6319835782051086,0.2725451290607452,1.2787505388259888,286.2805480957031,284.95001220703125,302.04998779296875,292.3937683105469,298.2496032714844,297.1365661621094,286.2803039550781,1.0,0.8230403661727905,0.3058041930198669,0.3058041930198669,1.0,1.0,-4.0185747146606445,0.9095450639724731,3.109029531478882,0.0043582865037024,1.0,1.0,0.0,411.2382507324219,410.0,59199.29296875,0.0,6532.84375,1.0,278.1499938964844,281.690673828125,295.3944396972656,299.203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486615061759948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.895751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204540,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27362060546875,0.7205341458320618,0.407135009765625,0.3763794600963592,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.8535481095314026,0.6976318359375,0.6685917973518372,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.8728281855583191,0.7479753494262695,0.5282591581344604,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.7708112597465515,0.5068355202674866,0.4898171722888946,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.273681640625,0.6317418813705444,0.2723284959793091,1.2778502702713013,286.2735595703125,284.95001220703125,302.04998779296875,292.3795166015625,298.248046875,297.1355895996094,286.2733459472656,1.0,0.822417676448822,0.305683970451355,0.305683970451355,1.0,1.0,-4.013242721557617,0.9076693654060364,3.1055736541748047,0.0035574429202824,1.0,1.0,0.0,411.26458740234375,410.0,59125.28125,0.0,6514.4541015625,1.0,278.1499938964844,281.6862487792969,295.3796691894531,299.1827697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485949873924256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204600,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27362060546875,0.7205341458320618,0.407135009765625,0.3763794600963592,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.8535481095314026,0.6976318359375,0.6685917973518372,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.8728281855583191,0.7479753494262695,0.5282591581344604,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.7708112597465515,0.5068355202674866,0.4898171722888946,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.273681640625,0.6317418813705444,0.2723284959793091,1.2778502702713013,286.2735595703125,284.95001220703125,302.04998779296875,292.3795166015625,298.248046875,297.1355895996094,286.2733459472656,1.0,0.822417676448822,0.305683970451355,0.305683970451355,1.0,1.0,-4.013242721557617,0.9076693654060364,3.1055736541748047,0.0035574429202824,1.0,1.0,0.0,411.26458740234375,410.0,59125.28125,0.0,6514.4541015625,1.0,278.1499938964844,281.6862487792969,295.3796691894531,299.1827697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485949873924256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204660,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26666259765625,0.7198963165283203,0.40615314245224,0.3755186796188354,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.8526705503463745,0.6957173347473145,0.6668215394020081,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.8725001215934753,0.7474920153617859,0.5279445052146912,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.7703379988670349,0.506135106086731,0.4891776740550995,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.6314970850944519,0.2721079885959625,1.2769328355789185,286.2666320800781,284.95001220703125,302.04998779296875,292.368408203125,298.2461853027344,297.1347351074219,286.2663879394531,1.0,0.8217841982841492,0.3054830729961395,0.3054830729961395,1.0,1.0,-4.007822513580322,0.9054945707321168,3.102327823638916,0.0024824733845889,1.0,1.0,0.0,411.2889404296875,410.0,59052.6796875,0.0,6495.78515625,1.0,278.1499938964844,281.681884765625,295.3678283691406,299.1654357910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483938813209534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.4814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204720,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26666259765625,0.7198963165283203,0.40615314245224,0.3755186796188354,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.8526705503463745,0.6957173347473145,0.6668215394020081,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.8725001215934753,0.7474920153617859,0.5279445052146912,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.7703379988670349,0.506135106086731,0.4891776740550995,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.6314970850944519,0.2721079885959625,1.2769328355789185,286.2666320800781,284.95001220703125,302.04998779296875,292.368408203125,298.2461853027344,297.1347351074219,286.2663879394531,1.0,0.8217841982841492,0.3054830729961395,0.3054830729961395,1.0,1.0,-4.007822513580322,0.9054945707321168,3.102327823638916,0.0024824733845889,1.0,1.0,0.0,411.2889404296875,410.0,59052.6796875,0.0,6495.78515625,1.0,278.1499938964844,281.681884765625,295.3678283691406,299.1654357910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483938813209534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.4814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204780,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.7192505598068237,0.4051630198955536,0.3746502995491028,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.851788341999054,0.6937910914421082,0.6650399565696716,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8721534013748169,0.7469614148139954,0.5275971293449402,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599182128906,0.7698578238487244,0.5054218173027039,0.4885258376598358,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.631249189376831,0.2718837857246399,1.27599835395813,286.2598876953125,284.95001220703125,302.04998779296875,292.3607177734375,298.24444580078125,297.1340026855469,286.2596740722656,1.0,0.821138858795166,0.3052821457386017,0.3052821457386017,1.0,1.0,-4.002305507659912,0.9032853841781616,3.09902024269104,0.0014038254739716,1.0,1.0,0.0,411.31103515625,410.0,58983.65234375,0.0,6476.8056640625,1.0,278.1499938964844,281.6777648925781,295.35986328125,299.152099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480921030044556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204840,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.7192505598068237,0.4051630198955536,0.3746502995491028,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.851788341999054,0.6937910914421082,0.6650399565696716,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8721534013748169,0.7469614148139954,0.5275971293449402,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599182128906,0.7698578238487244,0.5054218173027039,0.4885258376598358,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.631249189376831,0.2718837857246399,1.27599835395813,286.2598876953125,284.95001220703125,302.04998779296875,292.3607177734375,298.24444580078125,297.1340026855469,286.2596740722656,1.0,0.821138858795166,0.3052821457386017,0.3052821457386017,1.0,1.0,-4.002305507659912,0.9032853841781616,3.09902024269104,0.0014038254739716,1.0,1.0,0.0,411.31103515625,410.0,58983.65234375,0.0,6476.8056640625,1.0,278.1499938964844,281.6777648925781,295.35986328125,299.152099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480921030044556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204900,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566223144531,0.7189255952835083,0.4046663641929626,0.374214619398117,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.8513465523719788,0.6928257346153259,0.664146900177002,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.8719760179519653,0.7466860413551331,0.5274162888526917,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.769616425037384,0.5050626397132874,0.488197386264801,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.63112473487854,0.2717710733413696,1.2755279541015625,286.256591796875,284.95001220703125,302.04998779296875,292.3582458496094,298.2435607910156,297.1336364746094,286.2563781738281,1.0,0.8208136558532715,0.3051816821098327,0.3051816821098327,1.0,1.0,-3.999526262283325,0.9021753668785096,3.097350835800171,0.0008662173640914,1.0,1.0,0.0,411.3215637207031,410.0,58950.06640625,0.0,6467.25732421875,1.0,278.1499938964844,281.6757507324219,295.3567810058594,299.1464233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478628039360046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204960,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.7185993194580078,0.4041686058044433,0.373777687549591,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.8509043455123901,0.6918585300445557,0.6632519364356995,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.8717947602272034,0.7463997602462769,0.5272278189659119,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25347900390625,0.7693740725517273,0.5047011375427246,0.4878665804862976,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.6310001611709595,0.2716580331325531,1.2750555276870728,286.2534484863281,284.95001220703125,302.04998779296875,292.35675048828125,298.2429504394531,297.1333312988281,286.25323486328125,1.0,0.8204859495162964,0.3051380515098572,0.3051380515098572,1.0,1.0,-3.9967293739318848,0.901248335838318,3.0954809188842773,0.0005194539553485,1.0,1.0,0.0,411.3311462402344,410.0,58918.71484375,0.0,6457.6494140625,1.0,278.1499938964844,281.6738586425781,295.3549499511719,299.1419982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476144313812256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.44580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205020,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24755859375,0.7179438471794128,0.4031713902950287,0.3729018867015838,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475280761719,0.8500199913978577,0.6899211406707764,0.661458432674408,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475280761719,0.8714239001274109,0.7458036541938782,0.5268341302871704,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24755859375,0.7688881158828735,0.5039740204811096,0.4872005581855774,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24761962890625,0.6307514905929565,0.2714320421218872,1.2741092443466189,286.2475280761719,284.95001220703125,302.04998779296875,292.35675048828125,298.2420349121094,297.1327819824219,286.2473449707031,1.0,0.8198257684707642,0.3050508201122284,0.3050508201122284,1.0,1.0,-3.991101026535034,0.8994081020355225,3.091692924499512,-0.0001440669147996,1.0,1.0,0.0,411.34759521484375,410.0,58860.04296875,0.0,6438.32861328125,1.0,278.1499938964844,281.6703186035156,295.35406494140625,299.1362609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946999192237854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205080,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24755859375,0.7179438471794128,0.4031713902950287,0.3729018867015838,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475280761719,0.8500199913978577,0.6899211406707764,0.661458432674408,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475280761719,0.8714239001274109,0.7458036541938782,0.5268341302871704,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24755859375,0.7688881158828735,0.5039740204811096,0.4872005581855774,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24761962890625,0.6307514905929565,0.2714320421218872,1.2741092443466189,286.2475280761719,284.95001220703125,302.04998779296875,292.35675048828125,298.2420349121094,297.1327819824219,286.2473449707031,1.0,0.8198257684707642,0.3050508201122284,0.3050508201122284,1.0,1.0,-3.991101026535034,0.8994081020355225,3.091692924499512,-0.0001440669147996,1.0,1.0,0.0,411.34759521484375,410.0,58860.04296875,0.0,6438.32861328125,1.0,278.1499938964844,281.6703186035156,295.35406494140625,299.1362609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946999192237854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205140,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.7172859311103821,0.4021734297275543,0.3720247149467468,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24224853515625,0.8491372466087341,0.6879814267158508,0.6596618294715881,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24224853515625,0.8710412979125977,0.7451711297035217,0.526414692401886,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7684017419815063,0.5032422542572021,0.4865293800830841,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.6305051445960999,0.2712078094482422,1.273167848587036,286.2422790527344,284.95001220703125,302.04998779296875,292.36102294921875,298.2417297363281,297.13232421875,286.2420959472656,1.0,0.8191599249839783,0.3049635887145996,0.3049635887145996,1.0,1.0,-3.985437393188477,0.8975586891174316,3.087878704071045,-0.0007917851326055,1.0,1.0,0.0,411.3591613769531,398.0,58809.375,0.0,6418.89501953125,1.0,278.1499938964844,281.6672668457031,295.35791015625,299.1357727050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462820887565612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205200,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.7172859311103821,0.4021734297275543,0.3720247149467468,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24224853515625,0.8491372466087341,0.6879814267158508,0.6596618294715881,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24224853515625,0.8710412979125977,0.7451711297035217,0.526414692401886,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7684017419815063,0.5032422542572021,0.4865293800830841,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.6305051445960999,0.2712078094482422,1.273167848587036,286.2422790527344,284.95001220703125,302.04998779296875,292.36102294921875,298.2417297363281,297.13232421875,286.2420959472656,1.0,0.8191599249839783,0.3049635887145996,0.3049635887145996,1.0,1.0,-3.985437393188477,0.8975586891174316,3.087878704071045,-0.0007917851326055,1.0,1.0,0.0,411.3591613769531,398.0,58809.375,0.0,6418.89501953125,1.0,278.1499938964844,281.6672668457031,295.35791015625,299.1357727050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462820887565612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205260,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.7186756134033203,0.400996446609497,0.370815634727478,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.8507919311523438,0.6858470439910889,0.6575071215629578,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.8733913898468018,0.744333028793335,0.525721549987793,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.7702591419219971,0.5023134350776672,0.4854975342750549,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.6319320201873779,0.2707811594009399,1.2705013751983645,286.2339782714844,284.95001220703125,302.0492858886719,292.3669738769531,298.23974609375,297.1300048828125,286.2336120605469,1.0,0.8151957392692566,0.3049282729625702,0.3049282729625702,1.0,1.0,-3.976107597351074,0.8948814272880554,3.081226110458374,-0.0013476451858878,1.0,1.0,0.0,405.1917724609375,386.0,58726.9453125,0.0,6344.916015625,1.0,278.1499938964844,281.6625061035156,295.36328125,299.1360778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455008506774902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.341064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205320,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.7186756134033203,0.400996446609497,0.370815634727478,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.8507919311523438,0.6858470439910889,0.6575071215629578,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.8733913898468018,0.744333028793335,0.525721549987793,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.7702591419219971,0.5023134350776672,0.4854975342750549,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.6319320201873779,0.2707811594009399,1.2705013751983645,286.2339782714844,284.95001220703125,302.0492858886719,292.3669738769531,298.23974609375,297.1300048828125,286.2336120605469,1.0,0.8151957392692566,0.3049282729625702,0.3049282729625702,1.0,1.0,-3.976107597351074,0.8948814272880554,3.081226110458374,-0.0013476451858878,1.0,1.0,0.0,405.1917724609375,386.0,58726.9453125,0.0,6344.916015625,1.0,278.1499938964844,281.6625061035156,295.36328125,299.1360778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455008506774902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.341064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205380,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216186523437,0.720905065536499,0.3996239900588989,0.3693210184574127,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215270996094,0.8535654544830322,0.6834802627563477,0.6550217866897583,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.8769536018371582,0.743245005607605,0.5247719287872314,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.7731255292892456,0.5011494159698486,0.4841309189796448,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22174072265625,0.6340056657791138,0.2701053619384765,1.2661842107772827,286.2215576171875,284.95001220703125,302.047119140625,292.3717956542969,298.2358703613281,297.1256103515625,286.2210693359375,1.0,0.8098151683807373,0.3048929274082184,0.3048929274082184,1.0,1.0,-3.963337182998657,0.8912703394889832,3.0720667839050293,-0.0020884214900434,1.0,1.0,0.0,396.2789001464844,374.0,58607.6953125,0.0,6240.98486328125,1.0,278.1499938964844,281.6554870605469,295.3681640625,299.1343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447839260101318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.852294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205440,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216186523437,0.720905065536499,0.3996239900588989,0.3693210184574127,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215270996094,0.8535654544830322,0.6834802627563477,0.6550217866897583,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.8769536018371582,0.743245005607605,0.5247719287872314,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.7731255292892456,0.5011494159698486,0.4841309189796448,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22174072265625,0.6340056657791138,0.2701053619384765,1.2661842107772827,286.2215576171875,284.95001220703125,302.047119140625,292.3717956542969,298.2358703613281,297.1256103515625,286.2210693359375,1.0,0.8098151683807373,0.3048929274082184,0.3048929274082184,1.0,1.0,-3.963337182998657,0.8912703394889832,3.0720667839050293,-0.0020884214900434,1.0,1.0,0.0,396.2789001464844,374.0,58607.6953125,0.0,6240.98486328125,1.0,278.1499938964844,281.6554870605469,295.3681640625,299.1343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447839260101318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.852294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205500,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.7221968173980713,0.398892343044281,0.368509441614151,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.8552032113075256,0.6822376847267151,0.653698742389679,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.8790057301521301,0.7426340579986572,0.524232804775238,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.7747834324836731,0.5005082488059998,0.4833668172359466,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.6351824402809143,0.2697049379348755,1.2636229991912842,286.2142944335937,284.95001220703125,302.04547119140625,292.373779296875,298.2335205078125,297.123046875,286.2138061523437,1.0,0.8067982196807861,0.3048752546310425,0.3048752546310425,1.0,1.0,-3.9561188220977774,0.8892366290092468,3.066882371902466,-0.0025001803878694,1.0,1.0,0.0,391.29010009765625,374.0,58538.62890625,0.0,6182.8447265625,1.0,278.1499938964844,281.6513977050781,295.3700561523437,299.1324157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444029927253724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.403076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205560,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066650390625,0.7235705852508545,0.3981383740901947,0.3676690757274627,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20654296875,0.8569634556770325,0.6809649467468262,0.6523380875587463,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065124511719,0.8811888098716736,0.7419872879981995,0.5236621499061584,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.7765504121780396,0.4998373687267303,0.4825652241706848,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068176269531,0.6364284157752991,0.2692741453647613,1.2608779668807983,286.2065734863281,284.95001220703125,302.04351806640625,292.3755187988281,298.2309875488281,297.1203308105469,286.2060241699219,1.0,0.8036401867866516,0.3048898577690124,0.3048898577690124,1.0,1.0,-3.9485182762146,0.8872032165527344,3.061315059661865,-0.002823450602591,1.0,1.0,0.0,386.08990478515625,362.0,58464.96875,0.0,6122.189453125,1.0,278.1499938964844,281.64703369140625,295.37164306640625,299.1297912597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944005012512207,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3808.797607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205620,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899719238281,0.7265223860740662,0.3965705335140228,0.3659167289733886,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.8607983589172363,0.678337574005127,0.6495205760002136,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.8858866691589355,0.7405940294265747,0.522438108921051,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899108886719,0.780361533164978,0.4984157383441925,0.4808671772480011,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1901550292969,0.6391002535820007,0.2683331370353699,1.2549331188201904,286.1898803710937,284.95001220703125,302.0384826660156,292.3781433105469,298.2254943847656,297.1146850585937,286.1893005371094,1.0,0.7969920635223389,0.30491903424263,0.30491903424263,1.0,1.0,-3.9323461055755615,0.8828814029693604,3.049464702606201,-0.0034999705385416,1.0,1.0,0.0,375.2445068359375,350.0,58306.0234375,0.0,5995.33740234375,1.0,278.1499938964844,281.6375732421875,295.3739929199219,299.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431608319282532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.145751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205680,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899719238281,0.7265223860740662,0.3965705335140228,0.3659167289733886,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.8607983589172363,0.678337574005127,0.6495205760002136,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.8858866691589355,0.7405940294265747,0.522438108921051,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899108886719,0.780361533164978,0.4984157383441925,0.4808671772480011,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1901550292969,0.6391002535820007,0.2683331370353699,1.2549331188201904,286.1898803710937,284.95001220703125,302.0384826660156,292.3781433105469,298.2254943847656,297.1146850585937,286.1893005371094,1.0,0.7969920635223389,0.30491903424263,0.30491903424263,1.0,1.0,-3.9323461055755615,0.8828814029693604,3.049464702606201,-0.0034999705385416,1.0,1.0,0.0,375.2445068359375,350.0,58306.0234375,0.0,5995.33740234375,1.0,278.1499938964844,281.6375732421875,295.3739929199219,299.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431608319282532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.145751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205740,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17193603515625,0.7297071218490601,0.3949303925037384,0.3640853762626648,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.8649970293045044,0.675610363483429,0.6465939879417419,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.8909594416618347,0.7390754818916321,0.5211164355278015,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.171875,0.7844880223274231,0.4968979060649872,0.4790628552436828,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.6419862508773804,0.2673004567623138,1.2484970092773438,286.1718139648437,284.95001220703125,302.0320739746094,292.3796691894531,298.21954345703125,297.1088562011719,286.17120361328125,1.0,0.7900137305259705,0.3049482405185699,0.3049482405185699,1.0,1.0,-3.9151129722595215,0.8782651424407959,3.0368478298187256,-0.0042202840559184,1.0,1.0,0.0,364.0221862792969,338.0,58133.7109375,0.0,5863.46044921875,1.0,278.1499938964844,281.6273193359375,295.375244140625,299.1139221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422594308853148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.96923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205800,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17193603515625,0.7297071218490601,0.3949303925037384,0.3640853762626648,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.8649970293045044,0.675610363483429,0.6465939879417419,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.8909594416618347,0.7390754818916321,0.5211164355278015,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.171875,0.7844880223274231,0.4968979060649872,0.4790628552436828,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.6419862508773804,0.2673004567623138,1.2484970092773438,286.1718139648437,284.95001220703125,302.0320739746094,292.3796691894531,298.21954345703125,297.1088562011719,286.17120361328125,1.0,0.7900137305259705,0.3049482405185699,0.3049482405185699,1.0,1.0,-3.9151129722595215,0.8782651424407959,3.0368478298187256,-0.0042202840559184,1.0,1.0,0.0,364.0221862792969,338.0,58133.7109375,0.0,5863.46044921875,1.0,278.1499938964844,281.6273193359375,295.375244140625,299.1139221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422594308853148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.96923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205860,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.7331027388572693,0.3932266235351562,0.3621901571750641,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8695192337036133,0.6727948188781738,0.6435770988464355,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8963550925254822,0.7374435663223267,0.5197111964225769,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526794433594,0.7888884544372559,0.495295763015747,0.4771716594696045,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529541015625,0.6450722217559814,0.2661908864974975,1.2416760921478271,286.15264892578125,284.95001220703125,302.0242614746094,292.380126953125,298.2132568359375,297.10302734375,286.1519775390625,1.0,0.7827962636947632,0.3051172196865082,0.3051172196865082,1.0,1.0,-3.897023916244507,0.8738757371902466,3.02314829826355,-0.0045087411999702,1.0,1.0,0.0,352.6001892089844,326.0,57950.2265625,0.0,5728.56884765625,1.0,278.1499938964844,281.61639404296875,295.3754577636719,299.1032409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413185715675354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.427490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205920,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.7331027388572693,0.3932266235351562,0.3621901571750641,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8695192337036133,0.6727948188781738,0.6435770988464355,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8963550925254822,0.7374435663223267,0.5197111964225769,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526794433594,0.7888884544372559,0.495295763015747,0.4771716594696045,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529541015625,0.6450722217559814,0.2661908864974975,1.2416760921478271,286.15264892578125,284.95001220703125,302.0242614746094,292.380126953125,298.2132568359375,297.10302734375,286.1519775390625,1.0,0.7827962636947632,0.3051172196865082,0.3051172196865082,1.0,1.0,-3.897023916244507,0.8738757371902466,3.02314829826355,-0.0045087411999702,1.0,1.0,0.0,352.6001892089844,326.0,57950.2265625,0.0,5728.56884765625,1.0,278.1499938964844,281.61639404296875,295.3754577636719,299.1032409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413185715675354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.427490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205980,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.7367200255393982,0.3914583325386047,0.3602331578731537,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1323547363281,0.8743646144866943,0.669889509677887,0.6404717564582825,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.902063012123108,0.7356948256492615,0.5182222127914429,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.793556272983551,0.4936085939407348,0.4751960039138794,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.6483657360076904,0.2650063335895538,1.2344948053359983,286.13238525390625,284.95001220703125,302.0150451660156,292.3795166015625,298.2066345214844,297.0972595214844,286.13165283203125,1.0,0.7753729820251465,0.3052861988544464,0.3052861988544464,1.0,1.0,-3.878132104873657,0.8692727088928223,3.008859395980835,-0.004816900473088,1.0,1.0,0.0,341.04571533203125,314.0,57755.75390625,0.0,5591.38818359375,1.0,278.1499938964844,281.60479736328125,295.3746032714844,299.0907287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940335750579834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
