time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206040,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.7367200255393982,0.3914583325386047,0.3602331578731537,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1323547363281,0.8743646144866943,0.669889509677887,0.6404717564582825,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.902063012123108,0.7356948256492615,0.5182222127914429,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.793556272983551,0.4936085939407348,0.4751960039138794,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.6483657360076904,0.2650063335895538,1.2344948053359983,286.13238525390625,284.95001220703125,302.0150451660156,292.3795166015625,298.2066345214844,297.0972595214844,286.13165283203125,1.0,0.7753729820251465,0.3052861988544464,0.3052861988544464,1.0,1.0,-3.878132104873657,0.8692727088928223,3.008859395980835,-0.004816900473088,1.0,1.0,0.0,341.04571533203125,314.0,57755.75390625,0.0,5591.38818359375,1.0,278.1499938964844,281.60479736328125,295.3746032714844,299.0907287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940335750579834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206100,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.7386131286621094,0.3905492722988128,0.3592317998409271,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8769047260284424,0.6684020757675171,0.6388858556747437,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.9050607085227966,0.7347750663757324,0.5174459218978882,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.7959848642349243,0.4927322566509247,0.4741767346858978,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.6500899791717529,0.2643857896327972,1.230773687362671,286.1218566894531,284.95001220703125,302.00994873046875,292.3788146972656,298.2032470703125,297.0943908691406,286.1211242675781,1.0,0.7715889811515808,0.3053707182407379,0.3053707182407379,1.0,1.0,-3.86837649345398,0.8668827414512634,3.001493692398072,-0.0049855289980769,1.0,1.0,0.0,335.241943359375,314.0,57654.5546875,0.0,5522.12353515625,1.0,278.1499938964844,281.5987854003906,295.3738098144531,299.0838317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398301243782043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.89990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206160,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.740567684173584,0.3896261155605316,0.3582176864147186,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.8795263171195984,0.6668949127197266,0.6372812986373901,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.9082425236701964,0.733829140663147,0.5166515707969666,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.7984788417816162,0.4918373227119446,0.4731398522853851,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.651870608329773,0.2637494802474975,1.2269808053970337,286.1111145019531,284.95001220703125,302.0044860839844,292.3778381347656,298.1997985839844,297.0915222167969,286.1103515625,1.0,0.7677657008171082,0.3055058419704437,0.3055058419704437,1.0,1.0,-3.8584563732147217,0.8646079897880554,2.993848323822021,-0.0049997982569038,1.0,1.0,0.0,329.42840576171875,302.0,57551.01953125,0.0,5452.5986328125,1.0,278.1499938964844,281.59259033203125,295.37274169921875,299.0765380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393197894096376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206220,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.7446747422218323,0.3877357542514801,0.3561500012874603,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.8850213885307312,0.6638185977935791,0.6340140700340271,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888366699219,0.9151228666305542,0.7318559885025024,0.5150067210197449,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.8036658763885498,0.4899894595146179,0.4710114896297455,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.6556093692779541,0.2624282538890838,1.2191758155822754,286.0888977050781,284.95001220703125,301.9925537109375,292.3750915527344,298.1927185058594,297.0859069824219,286.0881042480469,1.0,0.7599997520446777,0.3057761192321777,0.3057761192321777,1.0,1.0,-3.838096857070923,0.8599259853363037,2.978170871734619,-0.0050361966714262,1.0,1.0,0.0,317.78143310546875,290.0,57336.8046875,0.0,5312.818359375,1.0,278.1499938964844,281.579833984375,295.3699035644531,299.060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382811784744264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.8046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206280,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.7446747422218323,0.3877357542514801,0.3561500012874603,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.8850213885307312,0.6638185977935791,0.6340140700340271,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888366699219,0.9151228666305542,0.7318559885025024,0.5150067210197449,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.8036658763885498,0.4899894595146179,0.4710114896297455,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.6556093692779541,0.2624282538890838,1.2191758155822754,286.0888977050781,284.95001220703125,301.9925537109375,292.3750915527344,298.1927185058594,297.0859069824219,286.0881042480469,1.0,0.7599997520446777,0.3057761192321777,0.3057761192321777,1.0,1.0,-3.838096857070923,0.8599259853363037,2.978170871734619,-0.0050361966714262,1.0,1.0,0.0,317.78143310546875,290.0,57336.8046875,0.0,5312.818359375,1.0,278.1499938964844,281.579833984375,295.3699035644531,299.060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382811784744264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.8046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206340,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658569335937,0.7490832209587097,0.3857826292514801,0.3540258407592773,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0656433105469,0.8908827900886536,0.6606536507606506,0.6306634545326233,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06561279296875,0.9226316213607788,0.7297659516334534,0.5132809281349182,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06573486328125,0.8090879917144775,0.4880587458610534,0.4688048958778381,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.6596119999885559,0.2610386312007904,1.2110611200332642,286.0657043457031,284.95001220703125,301.9792785644531,292.3713073730469,298.18536376953125,297.0804138183594,286.0648803710937,1.0,0.7520701289176941,0.3060463666915893,0.3060463666915893,1.0,1.0,-3.817025423049927,0.855035662651062,2.9619898796081543,-0.0051114135421812,1.0,1.0,0.0,306.09765625,278.0,57112.32421875,0.0,5171.98388671875,1.0,278.1499938964844,281.5664367675781,295.3659362792969,299.0432434082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372055530548096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206400,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658569335937,0.7490832209587097,0.3857826292514801,0.3540258407592773,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0656433105469,0.8908827900886536,0.6606536507606506,0.6306634545326233,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06561279296875,0.9226316213607788,0.7297659516334534,0.5132809281349182,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06573486328125,0.8090879917144775,0.4880587458610534,0.4688048958778381,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.6596119999885559,0.2610386312007904,1.2110611200332642,286.0657043457031,284.95001220703125,301.9792785644531,292.3713073730469,298.18536376953125,297.0804138183594,286.0648803710937,1.0,0.7520701289176941,0.3060463666915893,0.3060463666915893,1.0,1.0,-3.817025423049927,0.855035662651062,2.9619898796081543,-0.0051114135421812,1.0,1.0,0.0,306.09765625,278.0,57112.32421875,0.0,5171.98388671875,1.0,278.1499938964844,281.5664367675781,295.3659362792969,299.0432434082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372055530548096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206460,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.7538197636604309,0.3837767839431762,0.3518557548522949,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416259765625,0.8971190452575684,0.6574137806892395,0.6272439956665039,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.9306610822677612,0.7275769710540771,0.5114879012107849,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.8146048784255981,0.4860583245754242,0.4665341377258301,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.6638986468315125,0.2595922350883484,1.2026978731155396,286.0416564941406,284.95001220703125,301.9646911621094,292.3664855957031,298.1778564453125,297.0750427246094,286.0408020019531,1.0,0.7439966797828674,0.3063509166240692,0.3063509166240692,1.0,1.0,-3.795331478118897,0.8500718474388123,2.9452595710754395,-0.0051135849207639,1.0,1.0,0.0,294.4266052246094,266.0,56879.40234375,0.0,5030.85009765625,1.0,278.1499938964844,281.55255126953125,295.3610534667969,299.0242614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361165165901184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206520,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.7538197636604309,0.3837767839431762,0.3518557548522949,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416259765625,0.8971190452575684,0.6574137806892395,0.6272439956665039,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.9306610822677612,0.7275769710540771,0.5114879012107849,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.8146048784255981,0.4860583245754242,0.4665341377258301,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.6638986468315125,0.2595922350883484,1.2026978731155396,286.0416564941406,284.95001220703125,301.9646911621094,292.3664855957031,298.1778564453125,297.0750427246094,286.0408020019531,1.0,0.7439966797828674,0.3063509166240692,0.3063509166240692,1.0,1.0,-3.795331478118897,0.8500718474388123,2.9452595710754395,-0.0051135849207639,1.0,1.0,0.0,294.4266052246094,266.0,56879.40234375,0.0,5030.85009765625,1.0,278.1499938964844,281.55255126953125,295.3610534667969,299.0242614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361165165901184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206580,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.758948564529419,0.3817082047462463,0.3496293723583221,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.9037951231002808,0.6540864109992981,0.6237419247627258,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.9391524791717528,0.725269079208374,0.5096127986907959,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.8203189969062805,0.4839743971824646,0.464184820652008,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.6685167551040649,0.2580791115760803,1.1940337419509888,286.0166320800781,284.95001220703125,301.9487609863281,292.3606262207031,298.1700134277344,297.0697021484375,286.0157165527344,1.0,0.7357605695724487,0.3066554665565491,0.3066554665565491,1.0,1.0,-3.772946119308472,0.8449054956436157,2.928040742874145,-0.005156606901437,1.0,1.0,0.0,282.7263488769531,254.0,56636.1640625,0.0,4888.9541015625,1.0,278.1499938964844,281.5380249023437,295.35498046875,299.0034484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349853992462158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.751220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206640,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.758948564529419,0.3817082047462463,0.3496293723583221,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.9037951231002808,0.6540864109992981,0.6237419247627258,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.9391524791717528,0.725269079208374,0.5096127986907959,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.8203189969062805,0.4839743971824646,0.464184820652008,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.6685167551040649,0.2580791115760803,1.1940337419509888,286.0166320800781,284.95001220703125,301.9487609863281,292.3606262207031,298.1700134277344,297.0697021484375,286.0157165527344,1.0,0.7357605695724487,0.3066554665565491,0.3066554665565491,1.0,1.0,-3.772946119308472,0.8449054956436157,2.928040742874145,-0.005156606901437,1.0,1.0,0.0,282.7263488769531,254.0,56636.1640625,0.0,4888.9541015625,1.0,278.1499938964844,281.5380249023437,295.35498046875,299.0034484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349853992462158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.751220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206700,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.7616683840751648,0.380655288696289,0.3485001623630523,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9074164032936096,0.6523969769477844,0.6219673752784729,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9435325860977172,0.7240798473358154,0.5086513161659241,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.8232753276824951,0.4829076826572418,0.4629875421524048,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.6709567308425903,0.2573029994964599,1.1896169185638428,286.0038146972656,284.95001220703125,301.9403076171875,292.3573303222656,298.166015625,297.06707763671875,286.0028991699219,1.0,0.7315898537635803,0.3068077266216278,0.3068077266216278,1.0,1.0,-3.761533498764038,0.8422555327415466,2.9192779064178467,-0.0051937839016318,1.0,1.0,0.0,276.88604736328125,254.0,56511.54296875,0.0,4818.03369140625,1.0,278.1499938964844,281.5306091308594,295.35162353515625,298.9925231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344154000282288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.54541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206760,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.7645061612129211,0.3795884251594543,0.3473585247993469,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.9113011360168456,0.6506879329681396,0.6201744675636292,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.9479950666427612,0.7228636145591736,0.5076713562011719,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.8263219594955444,0.4818221926689148,0.4617727100849151,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.6734951138496399,0.2565121948719024,1.1851345300674438,285.9907531738281,284.95001220703125,301.9315185546875,292.353759765625,298.1619567871094,297.064453125,285.9898376464844,1.0,0.7273812294006348,0.3070104122161865,0.3070104122161865,1.0,1.0,-3.749969720840454,0.8397182822227478,2.910251379013061,-0.0050839711911976,1.0,1.0,0.0,271.0425109863281,242.0,56384.59375,0.0,4747.04541015625,1.0,278.1499938964844,281.52301025390625,295.3480224609375,298.9811706542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338377118110656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.266845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206820,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642028808594,0.7705562710762024,0.37741419672966,0.3450397551059723,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.9197981953620912,0.6472122073173523,0.6165356040000916,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.957107961177826,0.7203532457351685,0.5056582093238831,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640808105469,0.8327364325523376,0.479596734046936,0.4592927098274231,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.6788820624351501,0.254888504743576,1.1759843826293943,285.9640197753906,284.95001220703125,301.9129943847656,292.34588623046875,298.1537170410156,297.059326171875,285.96307373046875,1.0,0.7188500165939331,0.3074157834053039,0.3074157834053039,1.0,1.0,-3.726377248764038,0.8345192670822144,2.891857862472534,-0.0048816883936524,1.0,1.0,0.0,259.3619079589844,230.0,56124.0859375,0.0,4605.0283203125,1.0,278.1499938964844,281.5074768066406,295.34002685546875,298.95733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326627850532532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.52392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206880,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642028808594,0.7705562710762024,0.37741419672966,0.3450397551059723,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.9197981953620912,0.6472122073173523,0.6165356040000916,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.957107961177826,0.7203532457351685,0.5056582093238831,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640808105469,0.8327364325523376,0.479596734046936,0.4592927098274231,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.6788820624351501,0.254888504743576,1.1759843826293943,285.9640197753906,284.95001220703125,301.9129943847656,292.34588623046875,298.1537170410156,297.059326171875,285.96307373046875,1.0,0.7188500165939331,0.3074157834053039,0.3074157834053039,1.0,1.0,-3.726377248764038,0.8345192670822144,2.891857862472534,-0.0048816883936524,1.0,1.0,0.0,259.3619079589844,230.0,56124.0859375,0.0,4605.0283203125,1.0,278.1499938964844,281.5074768066406,295.34002685546875,298.95733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326627850532532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.52392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206940,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365539550781,0.777176022529602,0.3751814067363739,0.3426687121391296,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.9291974306106568,0.643652081489563,0.6128179430961609,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.9664132595062256,0.7177287936210632,0.5035663843154907,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364318847656,0.839701771736145,0.4772919118404388,0.4567382931709289,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.6847372651100159,0.2532042860984802,1.1665630340576172,285.9363708496094,284.95001220703125,301.8931884765625,292.3370056152344,298.1452941894531,297.0543518066406,285.9353332519531,1.0,0.7101553082466125,0.307821124792099,0.307821124792099,1.0,1.0,-3.702138900756836,0.8291214108467102,2.8730175495147705,-0.0047322171740233,1.0,1.0,0.0,247.66531372070312,218.0,55853.87109375,0.0,4462.7578125,1.0,278.1499938964844,281.4913330078125,295.3309631347656,298.9317932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314468502998352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.395751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207000,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365539550781,0.777176022529602,0.3751814067363739,0.3426687121391296,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.9291974306106568,0.643652081489563,0.6128179430961609,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.9664132595062256,0.7177287936210632,0.5035663843154907,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364318847656,0.839701771736145,0.4772919118404388,0.4567382931709289,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.6847372651100159,0.2532042860984802,1.1665630340576172,285.9363708496094,284.95001220703125,301.8931884765625,292.3370056152344,298.1452941894531,297.0543518066406,285.9353332519531,1.0,0.7101553082466125,0.307821124792099,0.307821124792099,1.0,1.0,-3.702138900756836,0.8291214108467102,2.8730175495147705,-0.0047322171740233,1.0,1.0,0.0,247.66531372070312,218.0,55853.87109375,0.0,4462.7578125,1.0,278.1499938964844,281.4913330078125,295.3309631347656,298.9317932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314468502998352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.395751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207060,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.784422755241394,0.3729021847248077,0.3402573466300964,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.9393566846847534,0.6400243043899536,0.6090381741523743,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.9757925271987916,0.7150132656097412,0.5014126896858215,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8473424911499023,0.474923700094223,0.454125702381134,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.6911078095436096,0.2514724433422088,1.1569342613220217,285.9079284667969,284.95001220703125,301.8721008300781,292.3271179199219,298.1366882324219,297.0495300292969,285.9068603515625,1.0,0.7013174891471863,0.3082978427410126,0.3082978427410126,1.0,1.0,-3.677366018295288,0.8237813115119934,2.8535847663879395,-0.004405369516462,1.0,1.0,0.0,235.9903564453125,206.0,55575.81640625,0.0,4320.9169921875,1.0,278.1499938964844,281.4747619628906,295.3209533691406,298.9048156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302144646644592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.10693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207120,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.784422755241394,0.3729021847248077,0.3402573466300964,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.9393566846847534,0.6400243043899536,0.6090381741523743,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.9757925271987916,0.7150132656097412,0.5014126896858215,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8473424911499023,0.474923700094223,0.454125702381134,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.6911078095436096,0.2514724433422088,1.1569342613220217,285.9079284667969,284.95001220703125,301.8721008300781,292.3271179199219,298.1366882324219,297.0495300292969,285.9068603515625,1.0,0.7013174891471863,0.3082978427410126,0.3082978427410126,1.0,1.0,-3.677366018295288,0.8237813115119934,2.8535847663879395,-0.004405369516462,1.0,1.0,0.0,235.9903564453125,206.0,55575.81640625,0.0,4320.9169921875,1.0,278.1499938964844,281.4747619628906,295.3209533691406,298.9048156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302144646644592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.10693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207180,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.7923992872238159,0.3705672025680542,0.3377962410449981,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.950171947479248,0.6363144516944885,0.6051815748214722,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.9851652979850768,0.7121874094009399,0.4991828799247741,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786315917969,0.8558335304260254,0.4724786281585693,0.4514410495758056,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6980742812156677,0.2496839016675949,1.147051453590393,285.8785705566406,284.95001220703125,301.8497314453125,292.3162536621094,298.1279296875,297.0448608398437,285.8774719238281,1.0,0.6923127770423889,0.3087745308876037,0.3087745308876037,1.0,1.0,-3.651975631713867,0.8182525038719177,2.833723306655884,-0.0041303224861621,1.0,1.0,0.0,224.301986694336,209.0,55288.359375,0.0,4179.09912109375,1.0,278.1499938964844,281.45758056640625,295.3099060058594,298.8761901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289395809173584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.41748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207240,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.7923992872238159,0.3705672025680542,0.3377962410449981,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.950171947479248,0.6363144516944885,0.6051815748214722,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.9851652979850768,0.7121874094009399,0.4991828799247741,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786315917969,0.8558335304260254,0.4724786281585693,0.4514410495758056,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6980742812156677,0.2496839016675949,1.147051453590393,285.8785705566406,284.95001220703125,301.8497314453125,292.3162536621094,298.1279296875,297.0448608398437,285.8774719238281,1.0,0.6923127770423889,0.3087745308876037,0.3087745308876037,1.0,1.0,-3.651975631713867,0.8182525038719177,2.833723306655884,-0.0041303224861621,1.0,1.0,0.0,224.301986694336,209.0,55288.359375,0.0,4179.09912109375,1.0,278.1499938964844,281.45758056640625,295.3099060058594,298.8761901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289395809173584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.41748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207300,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.79374098777771,0.369384616613388,0.3366660177707672,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644104003906,0.9520059823989868,0.6344432830810547,0.6033560037612915,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643798828125,0.9868695735931396,0.7107528448104858,0.4981401860713959,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.857383131980896,0.471240222454071,0.4502021670341491,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.6991661787033081,0.2487765252590179,1.142615556716919,285.8644714355469,284.95001220703125,301.8381042480469,292.3104553222656,298.12353515625,297.0425109863281,285.86346435546875,1.0,0.6896606683731079,0.3090128600597381,0.3090128600597381,1.0,1.0,-3.6403093338012695,0.8157684206962585,2.8245410919189453,-0.0039853979833424,1.0,1.0,0.0,221.4910430908203,209.0,55152.2578125,0.0,4130.50830078125,1.0,278.1499938964844,281.4493713378906,295.30419921875,298.86187744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283194541931152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.7275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207360,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.793789267539978,0.3681752383708954,0.3355643153190613,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.9521703124046326,0.6325452923774719,0.6015594601631165,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.987249195575714,0.7092846035957336,0.4971141517162323,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.8575978875160217,0.4699746966361999,0.4489924311637878,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512268066406,0.6990914344787598,0.2478444278240203,1.1383312940597534,285.8507385253906,284.95001220703125,301.8261413574219,292.3044128417969,298.1189270019531,297.04010009765625,285.8497314453125,1.0,0.6875321865081787,0.309283047914505,0.309283047914505,1.0,1.0,-3.628979206085205,0.8134680986404419,2.8155112266540527,-0.0036996908020228,1.0,1.0,0.0,220.0245819091797,212.0,55017.8203125,0.0,4091.38916015625,1.0,278.1499938964844,281.4413452148437,295.2982482910156,298.8475341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277066588401794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.102783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207420,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233337402344,0.791652262210846,0.3656788468360901,0.3333747982978821,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.949630618095398,0.6286685466766357,0.5979790687561035,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.9857553243637084,0.7062484622001648,0.4950582981109619,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.8557250499725342,0.467362105846405,0.4465847611427307,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.6969135999679565,0.245904728770256,1.1298465728759766,285.8231506347656,284.95001220703125,301.8013000488281,292.2916259765625,298.1093444824219,297.0350646972656,285.8221130371094,1.0,0.684346079826355,0.3098233938217163,0.3098233938217163,1.0,1.0,-3.606459856033325,0.808905303478241,2.7975544929504395,-0.0031130765564739,1.0,1.0,0.0,219.31442260742188,215.0,54746.95703125,0.0,4027.86767578125,1.0,278.1499938964844,281.4251403808594,295.2856140136719,298.81817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265106320381165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.116943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207480,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233337402344,0.791652262210846,0.3656788468360901,0.3333747982978821,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.949630618095398,0.6286685466766357,0.5979790687561035,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.9857553243637084,0.7062484622001648,0.4950582981109619,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.8557250499725342,0.467362105846405,0.4465847611427307,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.6969135999679565,0.245904728770256,1.1298465728759766,285.8231506347656,284.95001220703125,301.8013000488281,292.2916259765625,298.1093444824219,297.0350646972656,285.8221130371094,1.0,0.684346079826355,0.3098233938217163,0.3098233938217163,1.0,1.0,-3.606459856033325,0.808905303478241,2.7975544929504395,-0.0031130765564739,1.0,1.0,0.0,219.31442260742188,215.0,54746.95703125,0.0,4027.86767578125,1.0,278.1499938964844,281.4251403808594,295.2856140136719,298.81817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265106320381165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.116943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207540,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7877057194709778,0.3630842864513397,0.3311627507209778,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.9446941614151,0.6246848702430725,0.5943678617477417,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.9823418259620668,0.703078031539917,0.4929614961147308,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948913574219,0.852009117603302,0.4646407961845398,0.4441448748111725,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953186035156,0.6930692195892334,0.2438660562038421,1.1212489604949951,285.7948303222656,284.95001220703125,301.7752380371094,292.2778625488281,298.09918212890625,297.0296936035156,285.79376220703125,1.0,0.6819823384284973,0.3103637099266052,0.3103637099266052,1.0,1.0,-3.583656072616577,0.8042386174201965,2.7794175148010254,-0.0025651843752712,1.0,1.0,0.0,220.39059448242188,218.0,54467.578125,0.0,3975.232177734375,1.0,278.1499938964844,281.4084777832031,295.2718811035156,298.7873840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253236651420592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207600,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7877057194709778,0.3630842864513397,0.3311627507209778,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.9446941614151,0.6246848702430725,0.5943678617477417,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.9823418259620668,0.703078031539917,0.4929614961147308,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948913574219,0.852009117603302,0.4646407961845398,0.4441448748111725,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953186035156,0.6930692195892334,0.2438660562038421,1.1212489604949951,285.7948303222656,284.95001220703125,301.7752380371094,292.2778625488281,298.09918212890625,297.0296936035156,285.79376220703125,1.0,0.6819823384284973,0.3103637099266052,0.3103637099266052,1.0,1.0,-3.583656072616577,0.8042386174201965,2.7794175148010254,-0.0025651843752712,1.0,1.0,0.0,220.39059448242188,218.0,54467.578125,0.0,3975.232177734375,1.0,278.1499938964844,281.4084777832031,295.2718811035156,298.7873840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253236651420592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207660,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655944824219,0.7828667163848877,0.3604024350643158,0.3289060890674591,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.9384756088256836,0.6206053495407104,0.5907021164894104,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.97781103849411,0.6997793912887573,0.49080291390419,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.8474121689796448,0.4618178606033325,0.4416455328464508,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.6883766651153564,0.241738736629486,1.1124217510223389,285.7654113769531,284.95001220703125,301.7479858398437,292.2631225585937,298.0885009765625,297.0239562988281,285.7642822265625,1.0,0.6800038814544678,0.3110257685184479,0.3110257685184479,1.0,1.0,-3.560312032699585,0.7997745871543884,2.760537385940552,-0.0016975122271105,1.0,1.0,0.0,222.3876037597656,221.0,54176.5390625,0.0,3927.371337890625,1.0,278.1499938964844,281.39111328125,295.257080078125,298.7548217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241095781326294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.034912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207720,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655944824219,0.7828667163848877,0.3604024350643158,0.3289060890674591,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.9384756088256836,0.6206053495407104,0.5907021164894104,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.97781103849411,0.6997793912887573,0.49080291390419,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.8474121689796448,0.4618178606033325,0.4416455328464508,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.6883766651153564,0.241738736629486,1.1124217510223389,285.7654113769531,284.95001220703125,301.7479858398437,292.2631225585937,298.0885009765625,297.0239562988281,285.7642822265625,1.0,0.6800038814544678,0.3110257685184479,0.3110257685184479,1.0,1.0,-3.560312032699585,0.7997745871543884,2.760537385940552,-0.0016975122271105,1.0,1.0,0.0,222.3876037597656,221.0,54176.5390625,0.0,3927.371337890625,1.0,278.1499938964844,281.39111328125,295.257080078125,298.7548217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241095781326294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.034912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207780,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.7775954604148865,0.3576407730579376,0.3265960216522217,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.9315624833106996,0.6164309978485107,0.5869676470756531,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9725529551506042,0.6963564157485962,0.4885729253292084,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8424065113067627,0.4588979482650757,0.4390745460987091,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.6832491755485535,0.2395299524068832,1.1033198833465576,285.73504638671875,284.95001220703125,301.7195129394531,292.2474670410156,298.0775451660156,297.0182189941406,285.73388671875,1.0,0.6782035827636719,0.3116877973079681,0.3116877973079681,1.0,1.0,-3.5363190174102783,0.7951116561889648,2.741207361221313,-0.000890118884854,1.0,1.0,0.0,224.8905334472656,224.0,53876.359375,0.0,3881.43505859375,1.0,278.1499938964844,281.3731994628906,295.2412414550781,298.7206115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228557348251344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207840,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.7775954604148865,0.3576407730579376,0.3265960216522217,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.9315624833106996,0.6164309978485107,0.5869676470756531,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9725529551506042,0.6963564157485962,0.4885729253292084,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8424065113067627,0.4588979482650757,0.4390745460987091,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.6832491755485535,0.2395299524068832,1.1033198833465576,285.73504638671875,284.95001220703125,301.7195129394531,292.2474670410156,298.0775451660156,297.0182189941406,285.73388671875,1.0,0.6782035827636719,0.3116877973079681,0.3116877973079681,1.0,1.0,-3.5363190174102783,0.7951116561889648,2.741207361221313,-0.000890118884854,1.0,1.0,0.0,224.8905334472656,224.0,53876.359375,0.0,3881.43505859375,1.0,278.1499938964844,281.3731994628906,295.2412414550781,298.7206115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228557348251344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
