time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207900,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7748809456825256,0.3562310934066772,0.3254190385341644,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.92796528339386,0.6143057346343994,0.5850694179534912,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.969723343849182,0.6945961117744446,0.4874275028705597,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8398309350013733,0.4574005007743835,0.4377582371234894,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.6805969476699829,0.238395094871521,1.0986528396606443,285.719482421875,284.95001220703125,301.704833984375,292.2392883300781,298.0719909667969,297.0153503417969,285.71832275390625,1.0,0.6773324012756348,0.3120188117027282,0.3120188117027282,1.0,1.0,-3.5240566730499268,0.7926941514015198,2.731362581253052,-0.0005172904930077,1.0,1.0,0.0,226.2571258544922,224.0,53722.49609375,0.0,3858.664794921875,1.0,278.1499938964844,281.364013671875,295.23291015625,298.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222077131271362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.95751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207960,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.7721530199050903,0.3548080027103424,0.3242314159870147,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9243366718292236,0.6121606230735779,0.5831544399261475,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037048339844,0.9667989015579224,0.6928110122680664,0.486266165971756,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.837242603302002,0.455884039402008,0.4364257752895355,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043762207031,0.6779230237007141,0.237245038151741,1.0939254760742188,285.7038269042969,284.95001220703125,301.6898498535156,292.2308959960937,298.0666809082031,297.01251220703125,285.70263671875,1.0,0.676468014717102,0.312366634607315,0.312366634607315,1.0,1.0,-3.511636257171631,0.7902746796607971,2.7213616371154785,-0.0001114044862333,1.0,1.0,0.0,227.6683654785156,227.0,53567.59375,0.0,3835.9072265625,1.0,278.1499938964844,281.354736328125,295.22442626953125,298.684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215552806854248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.67626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208020,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722717285156,0.7667253017425537,0.3519303500652313,0.3218295276165008,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.917123556137085,0.6078189015388489,0.5792793035507202,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.96074378490448,0.6891778707504272,0.4839019179344177,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.8320824503898621,0.4528031945228576,0.4337184131145477,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.6725762486457825,0.2349072396755218,1.0843138694763184,285.67205810546875,284.95001220703125,301.6590270996094,292.21337890625,298.0558776855469,297.00689697265625,285.6708374023437,1.0,0.6747464537620544,0.3130623400211334,0.3130623400211334,1.0,1.0,-3.486424684524536,0.7853128910064697,2.7011117935180664,0.000650658563245,1.0,1.0,0.0,230.5680694580078,230.0,53252.79296875,0.0,3790.307373046875,1.0,278.1499938964844,281.3359375,295.206787109375,298.6478881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202419519424438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.62255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3591.39111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208080,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722717285156,0.7667253017425537,0.3519303500652313,0.3218295276165008,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.917123556137085,0.6078189015388489,0.5792793035507202,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.96074378490448,0.6891778707504272,0.4839019179344177,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.8320824503898621,0.4528031945228576,0.4337184131145477,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.6725762486457825,0.2349072396755218,1.0843138694763184,285.67205810546875,284.95001220703125,301.6590270996094,292.21337890625,298.0558776855469,297.00689697265625,285.6708374023437,1.0,0.6747464537620544,0.3130623400211334,0.3130623400211334,1.0,1.0,-3.486424684524536,0.7853128910064697,2.7011117935180664,0.000650658563245,1.0,1.0,0.0,230.5680694580078,230.0,53252.79296875,0.0,3790.307373046875,1.0,278.1499938964844,281.3359375,295.206787109375,298.6478881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202419519424438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.62255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3591.39111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208140,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.7613332271575928,0.3489923477172851,0.3193778097629547,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.910068154335022,0.6033849120140076,0.5753214955329895,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.9544143676757812,0.6854311227798462,0.4814618527889251,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395263671875,0.8269143104553223,0.4496354758739471,0.4309333562850952,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.6672287583351135,0.2325027883052826,1.0744210481643677,285.63946533203125,284.95001220703125,301.62701416015625,292.1949462890625,298.0452880859375,297.0014038085937,285.6382141113281,1.0,0.6730084419250488,0.3137580156326294,0.3137580156326294,1.0,1.0,-3.460528612136841,0.780124306678772,2.68040418624878,0.0013288516784086,1.0,1.0,0.0,233.5647430419922,233.0,52929.89453125,0.0,3744.118408203125,1.0,278.1499938964844,281.316650390625,295.18817138671875,298.6094055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188820719718932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208200,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.7613332271575928,0.3489923477172851,0.3193778097629547,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.910068154335022,0.6033849120140076,0.5753214955329895,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.9544143676757812,0.6854311227798462,0.4814618527889251,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395263671875,0.8269143104553223,0.4496354758739471,0.4309333562850952,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.6672287583351135,0.2325027883052826,1.0744210481643677,285.63946533203125,284.95001220703125,301.62701416015625,292.1949462890625,298.0452880859375,297.0014038085937,285.6382141113281,1.0,0.6730084419250488,0.3137580156326294,0.3137580156326294,1.0,1.0,-3.460528612136841,0.780124306678772,2.68040418624878,0.0013288516784086,1.0,1.0,0.0,233.5647430419922,233.0,52929.89453125,0.0,3744.118408203125,1.0,278.1499938964844,281.316650390625,295.18817138671875,298.6094055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188820719718932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208260,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.7560395002365112,0.346000611782074,0.3168804347515106,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60601806640625,0.9034083485603333,0.5988752841949463,0.5712940692901611,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.9479151964187622,0.6815913915634155,0.478958398103714,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.8217653036117554,0.4463956356048584,0.4280821084976196,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.661952555179596,0.2300444990396499,1.0642939805984497,285.6061096191406,284.95001220703125,301.5938720703125,292.17559814453125,298.03448486328125,296.9960327148437,285.60479736328125,1.0,0.6712427139282227,0.3144672811031341,0.3144672811031341,1.0,1.0,-3.4340603351593018,0.7747803926467896,2.6592798233032227,0.0019666964653879,1.0,1.0,0.0,236.60240173339844,236.0,52599.01953125,0.0,3697.3125,1.0,278.1499938964844,281.2969055175781,295.1686706542969,298.5696105957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174886345863342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.86865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.96435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208320,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.7560395002365112,0.346000611782074,0.3168804347515106,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60601806640625,0.9034083485603333,0.5988752841949463,0.5712940692901611,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.9479151964187622,0.6815913915634155,0.478958398103714,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.8217653036117554,0.4463956356048584,0.4280821084976196,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.661952555179596,0.2300444990396499,1.0642939805984497,285.6061096191406,284.95001220703125,301.5938720703125,292.17559814453125,298.03448486328125,296.9960327148437,285.60479736328125,1.0,0.6712427139282227,0.3144672811031341,0.3144672811031341,1.0,1.0,-3.4340603351593018,0.7747803926467896,2.6592798233032227,0.0019666964653879,1.0,1.0,0.0,236.60240173339844,236.0,52599.01953125,0.0,3697.3125,1.0,278.1499938964844,281.2969055175781,295.1686706542969,298.5696105957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174886345863342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.86865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.96435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208380,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.7508553266525269,0.3429496884346008,0.3143324553966522,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718078613281,0.8970938324928284,0.594290554523468,0.5671969056129456,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.9413047432899476,0.6776633858680725,0.4763938784599304,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.816602885723114,0.4430838525295257,0.4251642823219299,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.6567705869674683,0.2275337129831314,1.053936004638672,285.5718994140625,284.95001220703125,301.5595703125,292.1553649902344,298.0234680175781,296.9908142089844,285.570556640625,1.0,0.6694417595863342,0.3151765763759613,0.3151765763759613,1.0,1.0,-3.407017707824707,0.7692389488220215,2.637778759002685,0.0025219598319381,1.0,1.0,0.0,239.6635131835937,239.0,52259.8671875,0.0,3649.818115234375,1.0,278.1499938964844,281.2766418457031,295.14825439453125,298.5283508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160547256469728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.20947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208440,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.7508553266525269,0.3429496884346008,0.3143324553966522,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718078613281,0.8970938324928284,0.594290554523468,0.5671969056129456,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.9413047432899476,0.6776633858680725,0.4763938784599304,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.816602885723114,0.4430838525295257,0.4251642823219299,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.6567705869674683,0.2275337129831314,1.053936004638672,285.5718994140625,284.95001220703125,301.5595703125,292.1553649902344,298.0234680175781,296.9908142089844,285.570556640625,1.0,0.6694417595863342,0.3151765763759613,0.3151765763759613,1.0,1.0,-3.407017707824707,0.7692389488220215,2.637778759002685,0.0025219598319381,1.0,1.0,0.0,239.6635131835937,239.0,52259.8671875,0.0,3649.818115234375,1.0,278.1499938964844,281.2766418457031,295.14825439453125,298.5283508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160547256469728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.20947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208500,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546875,0.7483046054840088,0.3414008617401123,0.3130376636981964,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.8939622044563293,0.5919672250747681,0.5651195049285889,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542907714844,0.93797367811203,0.6756618618965149,0.4750859439373016,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.8139994144439697,0.4413982927799225,0.4236776828765869,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.6542176604270935,0.2262571156024933,1.0486626625061035,285.5544128417969,284.95001220703125,301.5420227050781,292.1449279785156,298.01788330078125,296.98828125,285.5530700683594,1.0,0.6685253381729126,0.3155311942100525,0.3155311942100525,1.0,1.0,-3.3932721614837646,0.7663907408714294,2.6268813610076904,0.0027654620353132,1.0,1.0,0.0,241.19879150390625,239.0,52086.8359375,0.0,3625.766357421875,1.0,278.1499938964844,281.2663269042969,295.1376342773437,298.5071105957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91531503200531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208560,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.7457913756370544,0.3398473560810089,0.3117384910583496,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8908604383468628,0.5896376371383667,0.5630359053611755,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.9346488118171692,0.6736527681350708,0.4737725853919983,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.8113815188407898,0.4397065937519073,0.4221851527690887,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.6517030596733093,0.2249760925769806,1.0433690547943115,285.5370178222656,284.95001220703125,301.524169921875,292.1342468261719,298.0126342773437,296.9857482910156,285.53564453125,1.0,0.6676055788993835,0.3159897923469543,0.3159897923469543,1.0,1.0,-3.379443645477295,0.7638102769851685,2.615633487701416,0.0032942399848252,1.0,1.0,0.0,242.7348175048828,242.0,51914.23046875,0.0,3601.703125,1.0,278.1499938964844,281.2560119628906,295.126953125,298.4858093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145861864089966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208620,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.7430036664009094,0.3380842506885528,0.3102624416351318,296.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.8874059319496155,0.5869959592819214,0.5606716871261597,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.9309189319610596,0.6713602542877197,0.4722727537155151,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.8084027171134949,0.4377816319465637,0.4204848408699035,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.6489133238792419,0.2235193252563476,1.0373413562774658,285.5171813964844,284.95001220703125,301.5038452148437,292.1220397949219,298.0066833496094,296.9830017089844,285.5157775878906,1.0,0.6665581464767456,0.3165034055709839,0.3165034055709839,1.0,1.0,-3.3637514114379883,0.7608694434165955,2.602881908416748,0.003872399451211,1.0,1.0,0.0,244.45559692382807,242.0,51717.39453125,0.0,3574.40283203125,1.0,278.1499938964844,281.2442626953125,295.11456298828125,298.4613037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137359261512756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.95947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.2412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208680,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5017395019531,0.7408378720283508,0.3366901874542236,0.3090949058532715,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.8847131133079529,0.5849080085754395,0.558802604675293,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.927998661994934,0.6695427298545837,0.4710833132266998,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.8060243725776672,0.4362577199935913,0.4191381931304931,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021667480469,0.6467483639717102,0.2223663479089737,1.0325684547424316,285.50146484375,284.95001220703125,301.4876403808594,292.1122436523437,298.0019836425781,296.9808654785156,285.50006103515625,1.0,0.6657278537750244,0.3169069588184356,0.3169069588184356,1.0,1.0,-3.3513050079345703,0.7585156559944153,2.5927891731262207,0.0043089468963444,1.0,1.0,0.0,245.8098297119141,245.0,51561.45703125,0.0,3552.8515625,1.0,278.1499938964844,281.23492431640625,295.10467529296875,298.4418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130653142929076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.83447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.02880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208740,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.7359928488731384,0.3334922194480896,0.3064145147800445,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.8786749243736267,0.5801196694374084,0.5545140504837036,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.921438992023468,0.6653558611869812,0.4683409631252289,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.8005789518356323,0.432754248380661,0.4160397350788116,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.6419181227684021,0.2197176814079284,1.0215928554534912,285.4652404785156,284.95001220703125,301.45001220703125,292.08935546875,297.9911499023437,296.9761047363281,285.4637756347656,1.0,0.6638186573982239,0.317824125289917,0.317824125289917,1.0,1.0,-3.3226864337921143,0.7530375719070435,2.5696489810943604,0.0052328086458146,1.0,1.0,0.0,248.88430786132807,248.0,51201.921875,0.0,3503.54052734375,1.0,278.1499938964844,281.2134704589844,295.0816345214844,298.3966979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911518692970276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.14697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.6923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208800,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.7359928488731384,0.3334922194480896,0.3064145147800445,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.8786749243736267,0.5801196694374084,0.5545140504837036,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.921438992023468,0.6653558611869812,0.4683409631252289,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.8005789518356323,0.432754248380661,0.4160397350788116,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.6419181227684021,0.2197176814079284,1.0215928554534912,285.4652404785156,284.95001220703125,301.45001220703125,292.08935546875,297.9911499023437,296.9761047363281,285.4637756347656,1.0,0.6638186573982239,0.317824125289917,0.317824125289917,1.0,1.0,-3.3226864337921143,0.7530375719070435,2.5696489810943604,0.0052328086458146,1.0,1.0,0.0,248.88430786132807,248.0,51201.921875,0.0,3503.54052734375,1.0,278.1499938964844,281.2134704589844,295.0816345214844,298.3966979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911518692970276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.14697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.6923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208860,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.7312278151512146,0.3302469253540039,0.3036915063858032,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.8727468252182007,0.5752619504928589,0.5501599907875061,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.9150390028953552,0.6610780358314514,0.4655355513095855,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.7951756715774536,0.4291856586933136,0.4128799736499786,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.6371943354606628,0.2170237600803375,1.0104132890701294,285.4281616210937,284.95001220703125,301.41033935546875,292.0649108886719,297.9801025390625,296.9715270996094,285.4266662597656,1.0,0.6618738770484924,0.3188026547431946,0.3188026547431946,1.0,1.0,-3.29356050491333,0.747545063495636,2.546015501022339,0.0062378784641623,1.0,1.0,0.0,251.9555206298828,251.0,50834.19921875,0.0,3453.66796875,1.0,278.1499938964844,281.1914978027344,295.0570983886719,298.3497009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099708199501038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.332763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208920,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.7312278151512146,0.3302469253540039,0.3036915063858032,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.8727468252182007,0.5752619504928589,0.5501599907875061,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.9150390028953552,0.6610780358314514,0.4655355513095855,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.7951756715774536,0.4291856586933136,0.4128799736499786,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.6371943354606628,0.2170237600803375,1.0104132890701294,285.4281616210937,284.95001220703125,301.41033935546875,292.0649108886719,297.9801025390625,296.9715270996094,285.4266662597656,1.0,0.6618738770484924,0.3188026547431946,0.3188026547431946,1.0,1.0,-3.29356050491333,0.747545063495636,2.546015501022339,0.0062378784641623,1.0,1.0,0.0,251.9555206298828,251.0,50834.19921875,0.0,3453.66796875,1.0,278.1499938964844,281.1914978027344,295.0570983886719,298.3497009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099708199501038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.332763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208980,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.7265125513076782,0.3269587457180023,0.3009299337863922,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.8669371008872986,0.5703405141830444,0.545745849609375,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.9088927507400512,0.6567164659500122,0.4626721143722534,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.7898261547088623,0.4255571067333221,0.4096637964248657,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39093017578125,0.6325601935386658,0.2142892777919769,0.9990509152412416,285.3901672363281,284.95001220703125,301.36785888671875,292.0382080078125,297.9684753417969,296.9670715332031,285.3886108398437,1.0,0.6598978042602539,0.3197811841964721,0.3197811841964721,1.0,1.0,-3.26395320892334,0.7418678998947144,2.522085428237915,0.0071524512022733,1.0,1.0,0.0,255.0231475830078,254.0,50457.47265625,0.0,3403.351806640625,1.0,278.1499938964844,281.16900634765625,295.0305480957031,298.30029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084600806236268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.306884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209040,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.7265125513076782,0.3269587457180023,0.3009299337863922,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.8669371008872986,0.5703405141830444,0.545745849609375,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.9088927507400512,0.6567164659500122,0.4626721143722534,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.7898261547088623,0.4255571067333221,0.4096637964248657,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39093017578125,0.6325601935386658,0.2142892777919769,0.9990509152412416,285.3901672363281,284.95001220703125,301.36785888671875,292.0382080078125,297.9684753417969,296.9670715332031,285.3886108398437,1.0,0.6598978042602539,0.3197811841964721,0.3197811841964721,1.0,1.0,-3.26395320892334,0.7418678998947144,2.522085428237915,0.0071524512022733,1.0,1.0,0.0,255.0231475830078,254.0,50457.47265625,0.0,3403.351806640625,1.0,278.1499938964844,281.16900634765625,295.0305480957031,298.30029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084600806236268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.306884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209100,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.7241589426994324,0.3252958655357361,0.2995321452617645,296.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706359863281,0.8640763759613037,0.5678515434265137,0.5435120463371277,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.9059447646141052,0.6544984579086304,0.4612144827842712,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.7871719598770142,0.4237162470817566,0.4080305397510528,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.6302651762962341,0.2129044085741043,0.993289828300476,285.3707580566406,284.95001220703125,301.3456115722656,292.02410888671875,297.9623718261719,296.9649353027344,285.3691711425781,1.0,0.6588970422744751,0.3202704191207886,0.3202704191207886,1.0,1.0,-3.2489655017852783,0.7389565110206604,2.5100090503692627,0.007571377325803,1.0,1.0,0.0,256.5538024902344,254.0,50265.0234375,0.0,3377.990234375,1.0,278.1499938964844,281.1575012207031,295.0163269042969,298.2744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076914191246032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.54736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209160,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.7218018770217896,0.3236269652843475,0.2981290519237518,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.8612479567527771,0.565353512763977,0.5412697792053223,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.9031029939651488,0.6522683501243591,0.4597485959529876,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.7845361232757568,0.421866774559021,0.4063892662525177,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.6279819011688232,0.211513876914978,0.9875036478042604,285.3512268066406,284.95001220703125,301.3227233886719,292.0094909667969,297.956298828125,296.9627990722656,285.3496398925781,1.0,0.657891571521759,0.320781797170639,0.320781797170639,1.0,1.0,-3.233869791030884,0.7360620498657227,2.497807741165161,0.0080321328714489,1.0,1.0,0.0,258.0862731933594,257.0,50071.63671875,0.0,3352.61376953125,1.0,278.1499938964844,281.1459655761719,295.0018310546875,298.2481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069427847862244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.11279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.210205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209220,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.7170370221138,0.3202525377273559,0.2952896654605865,296.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.8556793332099915,0.5603016018867493,0.5367321968078613,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.8975804448127747,0.6477341055870056,0.4567651450634002,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.7793111801147461,0.4181151092052459,0.4030567407608032,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.623411238193512,0.2086986750364303,0.9757763743400574,285.3113708496094,284.95001220703125,301.2751770019531,291.9788513183594,297.94366455078125,296.9586486816406,285.3097229003906,1.0,0.655856192111969,0.3218044936656952,0.3218044936656952,1.0,1.0,-3.2033071517944336,0.7301310896873474,2.4731760025024414,0.0088828355073928,1.0,1.0,0.0,261.14556884765625,260.0,49677.125,0.0,3301.494140625,1.0,278.1499938964844,281.1224060058594,294.9710998535156,298.1934509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053986668586732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.33837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209280,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.7170370221138,0.3202525377273559,0.2952896654605865,296.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.8556793332099915,0.5603016018867493,0.5367321968078613,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.8975804448127747,0.6477341055870056,0.4567651450634002,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.7793111801147461,0.4181151092052459,0.4030567407608032,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.623411238193512,0.2086986750364303,0.9757763743400574,285.3113708496094,284.95001220703125,301.2751770019531,291.9788513183594,297.94366455078125,296.9586486816406,285.3097229003906,1.0,0.655856192111969,0.3218044936656952,0.3218044936656952,1.0,1.0,-3.2033071517944336,0.7301310896873474,2.4731760025024414,0.0088828355073928,1.0,1.0,0.0,261.14556884765625,260.0,49677.125,0.0,3301.494140625,1.0,278.1499938964844,281.1224060058594,294.9710998535156,298.1934509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053986668586732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.33837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209340,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.7121472954750061,0.3168396055698395,0.2924152910709381,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8502331972122192,0.5551902055740356,0.5321380496025085,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.8921195268630981,0.6431202292442322,0.4537262320518493,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7741616368293762,0.414307177066803,0.3996707797050476,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.6187845468521118,0.2058477699756622,0.9638866186141968,285.2706298828125,284.95001220703125,301.2254333496094,291.94647216796875,297.9305114746094,296.95465087890625,285.2689514160156,1.0,0.6537962555885315,0.3228271901607513,0.3228271901607513,1.0,1.0,-3.172299861907959,0.724014163017273,2.448285818099976,0.0096373595297336,1.0,1.0,0.0,264.20001220703125,263.0,49274.3046875,0.0,3250.103271484375,1.0,278.1499938964844,281.09832763671875,294.9385986328125,298.1364440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038249254226683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.2119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209400,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.7121472954750061,0.3168396055698395,0.2924152910709381,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8502331972122192,0.5551902055740356,0.5321380496025085,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.8921195268630981,0.6431202292442322,0.4537262320518493,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7741616368293762,0.414307177066803,0.3996707797050476,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.6187845468521118,0.2058477699756622,0.9638866186141968,285.2706298828125,284.95001220703125,301.2254333496094,291.94647216796875,297.9305114746094,296.95465087890625,285.2689514160156,1.0,0.6537962555885315,0.3228271901607513,0.3228271901607513,1.0,1.0,-3.172299861907959,0.724014163017273,2.448285818099976,0.0096373595297336,1.0,1.0,0.0,264.20001220703125,263.0,49274.3046875,0.0,3250.103271484375,1.0,278.1499938964844,281.09832763671875,294.9385986328125,298.1364440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038249254226683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.2119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209460,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294311523437,0.7070480585098267,0.3133872151374817,0.2895048856735229,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.8449037671089172,0.5500168204307556,0.527484655380249,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.8867232203483582,0.6384224891662598,0.4506286084651947,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.769091784954071,0.4104403555393219,0.3962286412715912,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.6140092611312866,0.2029603123664856,0.9518296718597412,285.2290954589844,284.95001220703125,301.17364501953125,291.9125061035156,297.9171142578125,296.9508056640625,285.2273254394531,1.0,0.6517130732536316,0.3239084184169769,0.3239084184169769,1.0,1.0,-3.1408605575561523,0.7178776264190674,2.422982931137085,0.0104588773101568,1.0,1.0,0.0,267.2478942871094,251.0,48863.4765625,0.0,3198.45556640625,1.0,278.1499938964844,281.07379150390625,294.9043884277344,298.0771179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021948575973512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.13916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209520,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294311523437,0.7070480585098267,0.3133872151374817,0.2895048856735229,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.8449037671089172,0.5500168204307556,0.527484655380249,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.8867232203483582,0.6384224891662598,0.4506286084651947,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.769091784954071,0.4104403555393219,0.3962286412715912,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.6140092611312866,0.2029603123664856,0.9518296718597412,285.2290954589844,284.95001220703125,301.17364501953125,291.9125061035156,297.9171142578125,296.9508056640625,285.2273254394531,1.0,0.6517130732536316,0.3239084184169769,0.3239084184169769,1.0,1.0,-3.1408605575561523,0.7178776264190674,2.422982931137085,0.0104588773101568,1.0,1.0,0.0,267.2478942871094,251.0,48863.4765625,0.0,3198.45556640625,1.0,278.1499938964844,281.07379150390625,294.9043884277344,298.0771179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021948575973512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.13916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209580,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7058635950088501,0.3099369704723358,0.2863297462463379,296.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8440514206886292,0.5448194742202759,0.52253258228302,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.8863743543624878,0.6336894035339355,0.4473024606704712,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.7682622671127319,0.4065538644790649,0.3924910128116607,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.6123481392860413,0.2000702768564224,0.938438892364502,285.1846923828125,284.95001220703125,301.1200256347656,291.8771057128906,297.9031982421875,296.9472351074219,285.1827392578125,1.0,0.6452469825744629,0.3249896466732025,0.3249896466732025,1.0,1.0,-3.1064798831939697,0.7108110785484314,2.3956687450408936,0.0110411327332258,1.0,1.0,0.0,263.31231689453125,239.0,48422.19140625,0.0,3104.340087890625,1.0,278.1499938964844,281.04754638671875,294.86871337890625,298.0152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005348086357117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209640,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7058635950088501,0.3099369704723358,0.2863297462463379,296.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8440514206886292,0.5448194742202759,0.52253258228302,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.8863743543624878,0.6336894035339355,0.4473024606704712,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.7682622671127319,0.4065538644790649,0.3924910128116607,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.6123481392860413,0.2000702768564224,0.938438892364502,285.1846923828125,284.95001220703125,301.1200256347656,291.8771057128906,297.9031982421875,296.9472351074219,285.1827392578125,1.0,0.6452469825744629,0.3249896466732025,0.3249896466732025,1.0,1.0,-3.1064798831939697,0.7108110785484314,2.3956687450408936,0.0110411327332258,1.0,1.0,0.0,263.31231689453125,239.0,48422.19140625,0.0,3104.340087890625,1.0,278.1499938964844,281.04754638671875,294.86871337890625,298.0152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005348086357117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209700,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.7062458395957947,0.3082200884819031,0.2846858203411102,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8446953296661377,0.5422095060348511,0.5199792385101318,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.8874156475067139,0.6313021779060364,0.4455760419368744,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.7688636183738708,0.4046030044555664,0.3905481100082397,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.612311065196991,0.198632076382637,0.931453287601471,285.16143798828125,284.95001220703125,301.0926208496094,291.85888671875,297.89617919921875,296.9457092285156,285.1594543457031,1.0,0.6411528587341309,0.3255302608013153,0.3255302608013153,1.0,1.0,-3.088631153106689,0.7070578932762146,2.381573438644409,0.0112388907000422,1.0,1.0,0.0,259.68182373046875,239.0,48192.953125,0.0,3047.78466796875,1.0,278.1499938964844,281.03387451171875,294.8500671386719,297.982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996116518974304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.9638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
