time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209760,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.706976592540741,0.3065074980258941,0.2830256223678589,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.845723032951355,0.5395941138267517,0.5173990726470947,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8888931274414062,0.6289041042327881,0.4438261091709137,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.7698293924331665,0.4026484489440918,0.3885802924633026,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.6125600337982178,0.1971983760595321,0.9243863821029664,285.1379699707031,284.95001220703125,301.0648193359375,291.8404235839844,297.8894958496094,296.9443054199219,285.1359558105469,1.0,0.6367365121841431,0.3261756896972656,0.3261756896972656,1.0,1.0,-3.070568799972534,0.703503429889679,2.3670654296875,0.0116781154647469,1.0,1.0,0.0,255.5082397460937,227.0,47961.8828125,0.0,2988.512451171875,1.0,278.1499938964844,281.02008056640625,294.8311462402344,297.9495849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986471891403198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.45263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209820,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7083330750465393,0.3043205440044403,0.2808832228183746,296.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8475077748298645,0.5362383723258972,0.5140650272369385,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8913156390190125,0.6258183717727661,0.4415574073791504,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7715101838111877,0.4001409113407135,0.3860324025154114,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.613220751285553,0.19536954164505,0.9152575135231018,285.1076354980469,284.95001220703125,301.0287170410156,291.8163452148437,297.8809814453125,296.9427185058594,285.1055908203125,1.0,0.6307138204574585,0.3270018398761749,0.3270018398761749,1.0,1.0,-3.0472159385681152,0.6988778114318848,2.3483383655548096,0.0122111868113279,1.0,1.0,0.0,249.5655517578125,227.0,47662.77734375,0.0,2909.93896484375,1.0,278.1499938964844,281.002197265625,294.8065490722656,297.9066467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973593711853027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.957275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209880,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7092819809913635,0.3030924201011657,0.2796708941459656,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8487275838851929,0.5343458652496338,0.5121752619743347,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8929207921028137,0.6240730881690979,0.4402674436569214,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7726594805717468,0.3987267017364502,0.3845860362052917,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.6137450933456421,0.194343626499176,0.9100896120071412,285.09039306640625,284.95001220703125,301.0081787109375,291.8026123046875,297.8761901855469,296.9419250488281,285.0883178710937,1.0,0.6271687746047974,0.3274665474891662,0.3274665474891662,1.0,1.0,-3.0339927673339844,0.696235179901123,2.3377575874328613,0.0124868899583816,1.0,1.0,0.0,245.9738006591797,215.0,47492.8203125,0.0,2864.73046875,1.0,278.1499938964844,280.9920349121094,294.7925720214844,297.8822021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966069221496582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209940,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7123588919639587,0.2996843159198761,0.2762874662876129,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8527126908302307,0.529072105884552,0.5068891644477844,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8980382084846497,0.6191928386688232,0.4366465210914612,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7764097452163696,0.3947846293449402,0.3805349171161651,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.61558997631073,0.191500723361969,0.8956697583198547,285.0420227050781,284.95001220703125,300.9503479003906,291.76385498046875,297.8627319335937,296.93994140625,285.0398864746094,1.0,0.6169446706771851,0.3287573754787445,0.3287573754787445,1.0,1.0,-2.9970271587371826,0.6887673139572144,2.3082597255706787,0.0131692579016089,1.0,1.0,0.0,235.4753875732422,203.0,47015.98046875,0.0,2737.853759765625,1.0,278.1499938964844,280.96356201171875,294.7532043457031,297.8134460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894445538520813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.76416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210000,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7123588919639587,0.2996843159198761,0.2762874662876129,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8527126908302307,0.529072105884552,0.5068891644477844,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8980382084846497,0.6191928386688232,0.4366465210914612,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7764097452163696,0.3947846293449402,0.3805349171161651,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.61558997631073,0.191500723361969,0.8956697583198547,285.0420227050781,284.95001220703125,300.9503479003906,291.76385498046875,297.8627319335937,296.93994140625,285.0398864746094,1.0,0.6169446706771851,0.3287573754787445,0.3287573754787445,1.0,1.0,-2.9970271587371826,0.6887673139572144,2.3082597255706787,0.0131692579016089,1.0,1.0,0.0,235.4753875732422,203.0,47015.98046875,0.0,2737.853759765625,1.0,278.1499938964844,280.96356201171875,294.7532043457031,297.8134460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894445538520813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.76416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210060,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7159430384635925,0.2962793707847595,0.2728892266750335,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8574681878089905,0.5237753391265869,0.5015618205070496,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9039918780326844,0.61426842212677,0.4329805374145508,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7808685898780823,0.3908230662345886,0.3764463365077972,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6178922057151794,0.1886651366949081,0.8811951279640198,284.99322509765625,284.95001220703125,300.8914794921875,291.7242736816406,297.8498229980469,296.9382629394531,284.9910583496094,1.0,0.6063129305839539,0.3302415907382965,0.3302415907382965,1.0,1.0,-2.9598071575164795,0.6816551685333252,2.2781519889831543,0.0142496861517429,1.0,1.0,0.0,224.5050506591797,191.0,46535.40625,0.0,2610.87939453125,1.0,278.1499938964844,280.934814453125,294.713134765625,297.7437438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922008872032166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.04052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.7841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210120,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7159430384635925,0.2962793707847595,0.2728892266750335,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8574681878089905,0.5237753391265869,0.5015618205070496,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9039918780326844,0.61426842212677,0.4329805374145508,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7808685898780823,0.3908230662345886,0.3764463365077972,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6178922057151794,0.1886651366949081,0.8811951279640198,284.99322509765625,284.95001220703125,300.8914794921875,291.7242736816406,297.8498229980469,296.9382629394531,284.9910583496094,1.0,0.6063129305839539,0.3302415907382965,0.3302415907382965,1.0,1.0,-2.9598071575164795,0.6816551685333252,2.2781519889831543,0.0142496861517429,1.0,1.0,0.0,224.5050506591797,191.0,46535.40625,0.0,2610.87939453125,1.0,278.1499938964844,280.934814453125,294.713134765625,297.7437438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922008872032166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.04052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.7841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210180,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7199640274047852,0.2928769886493683,0.2694827318191528,296.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8629540205001831,0.5184593796730042,0.4962044358253479,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9110491275787354,0.6093054413795471,0.429279088973999,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7859825491905212,0.3868443071842193,0.3723303079605102,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6205883622169495,0.1858350783586502,0.8666950464248657,284.9447021484375,284.95001220703125,300.8318176269531,291.6840515136719,297.8368225097656,296.93682861328125,284.9426574707031,1.0,0.5953899025917053,0.3317257761955261,0.3317257761955261,1.0,1.0,-2.922433614730835,0.6744177937507629,2.248015880584717,0.0152230747044086,0.9926358461380004,0.9926358461380004,0.0,213.2810516357422,179.0,46038.875,0.0,2485.17822265625,1.0,278.1499938964844,280.90673828125,294.67242431640625,297.6726989746094,293.1499938964844,293.1499938964844,278.1499938964844,36150.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898745179176331,1.0,0.0,0.0,3.993662834167481,3.993690490722656,1.0642314691722277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.52783203125,0.0,1951.4090576171875,1895.4371337890625,0.0,3309.033935546875,0.9825601577758788,1.0,0.0,3.0,1.0,0.0
18210240,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7199640274047852,0.2928769886493683,0.2694827318191528,296.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8629540205001831,0.5184593796730042,0.4962044358253479,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9110491275787354,0.6093054413795471,0.429279088973999,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7859825491905212,0.3868443071842193,0.3723303079605102,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6205883622169495,0.1858350783586502,0.8666950464248657,284.9447021484375,284.95001220703125,300.8318176269531,291.6840515136719,297.8368225097656,296.93682861328125,284.9426574707031,1.0,0.5953899025917053,0.3317257761955261,0.3317257761955261,1.0,1.0,-2.922433614730835,0.6744177937507629,2.248015880584717,0.0152230747044086,0.9926358461380004,0.9926358461380004,0.0,213.2810516357422,179.0,46038.875,0.0,2485.17822265625,1.0,278.1499938964844,280.90673828125,294.67242431640625,297.6726989746094,293.1499938964844,293.1499938964844,278.1499938964844,36150.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898745179176331,1.0,0.0,0.0,3.993662834167481,3.993690490722656,1.0642314691722277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.52783203125,0.0,1951.4090576171875,1895.4371337890625,0.0,3309.033935546875,0.9825601577758788,1.0,0.0,3.0,1.0,0.0
18210300,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7221547365188599,0.291189044713974,0.2677823007106781,296.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8659952282905579,0.5158088207244873,0.493521898984909,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9150612950325012,0.6068283319473267,0.4274218082427978,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7888021469116211,0.384859561920166,0.3702677190303802,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.6220937967300415,0.1844279021024704,0.8594507575035095,284.9258728027344,284.95001220703125,300.8017578125,291.6637268066406,297.8302917480469,296.9362487792969,284.9244689941406,1.0,0.5898361206054688,0.3324678838253021,0.3324678838253021,1.0,1.0,-2.9037458896636963,0.670762836933136,2.232982873916626,0.0156657788902521,0.9748650193214417,0.9748650193214417,0.0,207.5989227294922,179.0,45738.45703125,0.0,2423.042236328125,1.0,278.1499938964844,280.8986511230469,294.6512756347656,297.6339416503906,293.1499938964844,293.1499938964844,278.1499938964844,36694.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885862231254578,1.0,0.0,0.0,3.977982759475708,3.9780101776123047,1.0558908343227813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.6396484375,0.0,1935.261474609375,1895.4371337890625,0.0,3296.983642578125,0.9792478084564208,1.0,0.0,3.0,1.0,0.0
18210360,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7245165705680847,0.2895352244377136,0.2661008536815643,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8692942261695862,0.5131916999816895,0.4908569157123565,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9194462895393372,0.6043892502784729,0.4255786836147308,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7918482422828674,0.3829000890254974,0.3682173490524292,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6237433552742004,0.1830400228500366,0.8522539734840393,284.9140930175781,284.95001220703125,300.77154541015625,291.643310546875,297.823974609375,296.9358825683594,284.9131164550781,1.0,0.5842246413230896,0.3332290053367615,0.3332290053367615,1.0,1.0,-2.885192394256592,0.6671728491783142,2.218019485473633,0.0161360781639814,0.9564729332923888,0.9564729332923888,0.0,201.8514404296875,167.0,45402.296875,0.0,2361.535400390625,1.0,278.1499938964844,280.8968811035156,294.6291198730469,297.5917358398437,293.1499938964844,293.1499938964844,278.1499938964844,37254.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870651721954346,1.0,0.0,0.0,3.950404405593872,3.9504315853118896,1.0413011750642909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.82470703125,0.0,1903.929931640625,1895.4371337890625,0.0,3282.750732421875,0.9733747839927672,1.0,0.0,3.0,1.0,0.0
18210420,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7298355102539062,0.286350667476654,0.2628323137760162,296.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8767527341842651,0.5080869197845459,0.4856287539005279,296.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9293454885482788,0.599655032157898,0.4219773709774017,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7986873984336853,0.3790827393531799,0.3641943335533142,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6275386214256287,0.1803419888019561,0.838134765625,284.90496826171875,284.95001220703125,300.7108764648437,291.6022644042969,297.8118896484375,296.9360046386719,284.90478515625,1.0,0.5728907585144043,0.3347512185573578,0.3347512185573578,1.0,1.0,-2.8488426208496094,0.6601589918136597,2.18868374824524,0.0170514862984418,0.922446072101593,0.922446072101593,0.0,190.2115631103516,155.0,44663.37109375,0.0,2241.242919921875,1.0,278.1499938964844,280.9063720703125,294.5836181640625,297.5011901855469,293.1499938964844,293.1499938964844,278.1499938964844,38156.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833093047142029,1.0,0.0,0.0,3.871273040771485,3.871299743652344,1.0000020438383217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.72216796875,0.0,1810.6724853515625,1895.4371337890625,0.0,3247.585693359375,0.9561851620674132,1.0,0.0,3.0,1.0,0.0
18210480,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7298355102539062,0.286350667476654,0.2628323137760162,296.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8767527341842651,0.5080869197845459,0.4856287539005279,296.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9293454885482788,0.599655032157898,0.4219773709774017,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7986873984336853,0.3790827393531799,0.3641943335533142,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6275386214256287,0.1803419888019561,0.838134765625,284.90496826171875,284.95001220703125,300.7108764648437,291.6022644042969,297.8118896484375,296.9360046386719,284.90478515625,1.0,0.5728907585144043,0.3347512185573578,0.3347512185573578,1.0,1.0,-2.8488426208496094,0.6601589918136597,2.18868374824524,0.0170514862984418,0.922446072101593,0.922446072101593,0.0,190.2115631103516,155.0,44663.37109375,0.0,2241.242919921875,1.0,278.1499938964844,280.9063720703125,294.5836181640625,297.5011901855469,293.1499938964844,293.1499938964844,278.1499938964844,38156.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833093047142029,1.0,0.0,0.0,3.871273040771485,3.871299743652344,1.0000020438383217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.72216796875,0.0,1810.6724853515625,1895.4371337890625,0.0,3247.585693359375,0.9561851620674132,1.0,0.0,3.0,1.0,0.0
18210540,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7361152172088623,0.2833373546600342,0.2597121000289917,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8855254054069519,0.5031678080558777,0.4805679023265838,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9407134652137756,0.5951164364814758,0.4185088872909546,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8066422939300537,0.3754145503044128,0.360303670167923,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6321344375610352,0.1777661889791488,0.8245140910148621,284.90899658203125,284.95001220703125,300.6499938964844,291.56103515625,297.8006286621094,296.93731689453125,284.9091491699219,1.0,0.5614559054374695,0.3362734317779541,0.3362734317779541,1.0,1.0,-2.8137965202331543,0.6534538865089417,2.1603426933288574,0.0179029125720262,0.896397054195404,0.896397054195404,0.0,178.414794921875,143.0,43888.9765625,0.0,2125.107177734375,1.0,278.1499938964844,280.927001953125,294.5384826660156,297.40771484375,293.1499938964844,293.1499938964844,278.45001220703125,38532.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787000179290771,1.0,0.0,0.0,3.775352716445923,3.775378465652466,9.510609970675432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.537109375,0.0,1696.74853515625,1895.4371337890625,0.0,3204.396484375,0.9350006580352784,1.0,0.0,3.0,1.0,0.0
18210600,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7361152172088623,0.2833373546600342,0.2597121000289917,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8855254054069519,0.5031678080558777,0.4805679023265838,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9407134652137756,0.5951164364814758,0.4185088872909546,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8066422939300537,0.3754145503044128,0.360303670167923,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6321344375610352,0.1777661889791488,0.8245140910148621,284.90899658203125,284.95001220703125,300.6499938964844,291.56103515625,297.8006286621094,296.93731689453125,284.9091491699219,1.0,0.5614559054374695,0.3362734317779541,0.3362734317779541,1.0,1.0,-2.8137965202331543,0.6534538865089417,2.1603426933288574,0.0179029125720262,0.896397054195404,0.896397054195404,0.0,178.414794921875,143.0,43888.9765625,0.0,2125.107177734375,1.0,278.1499938964844,280.927001953125,294.5384826660156,297.40771484375,293.1499938964844,293.1499938964844,278.45001220703125,38532.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787000179290771,1.0,0.0,0.0,3.775352716445923,3.775378465652466,9.510609970675432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.537109375,0.0,1696.74853515625,1895.4371337890625,0.0,3204.396484375,0.9350006580352784,1.0,0.0,3.0,1.0,0.0
18210660,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7441024780273438,0.2809045314788818,0.2569889724254608,296.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8963834047317505,0.4989171922206878,0.4759859144687652,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.954062521457672,0.591400682926178,0.4154784977436065,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8159997463226318,0.3722736835479736,0.356785774230957,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6381072998046875,0.175526350736618,0.8119939565658569,285.0054016113281,284.95001220703125,300.589111328125,291.519775390625,297.79217529296875,296.9417419433594,285.0031433105469,1.0,0.5500656962394714,0.3378545343875885,0.3378545343875885,1.0,1.0,-2.782091856002808,0.6478405594825745,2.134251356124878,0.0190425235778093,0.985107123851776,0.985107123851776,0.0,166.29452514648438,131.0,42732.515625,0.0,2015.4266357421875,1.0,278.4430847167969,281.0976257324219,294.4656677246094,297.2196044921875,293.1499938964844,293.1499938964844,278.1499938964844,34134.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639598488807678,1.0,0.0,0.0,3.848885297775269,3.848911046981812,9.884694236461655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.6953125,0.0,1751.18212890625,1895.4371337890625,0.0,3066.148193359375,0.9486547112464904,1.0,0.0,3.0,1.0,0.0
18210720,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7441024780273438,0.2809045314788818,0.2569889724254608,296.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8963834047317505,0.4989171922206878,0.4759859144687652,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.954062521457672,0.591400682926178,0.4154784977436065,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8159997463226318,0.3722736835479736,0.356785774230957,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6381072998046875,0.175526350736618,0.8119939565658569,285.0054016113281,284.95001220703125,300.589111328125,291.519775390625,297.79217529296875,296.9417419433594,285.0031433105469,1.0,0.5500656962394714,0.3378545343875885,0.3378545343875885,1.0,1.0,-2.782091856002808,0.6478405594825745,2.134251356124878,0.0190425235778093,0.985107123851776,0.985107123851776,0.0,166.29452514648438,131.0,42732.515625,0.0,2015.4266357421875,1.0,278.4430847167969,281.0976257324219,294.4656677246094,297.2196044921875,293.1499938964844,293.1499938964844,278.1499938964844,34134.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639598488807678,1.0,0.0,0.0,3.848885297775269,3.848911046981812,9.884694236461655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.6953125,0.0,1751.18212890625,1895.4371337890625,0.0,3066.148193359375,0.9486547112464904,1.0,0.0,3.0,1.0,0.0
18210780,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7523089647293091,0.2776064574718475,0.2539008557796478,296.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9076475501060486,0.4936725497245788,0.4709624946117401,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9667387008666992,0.5862941145896912,0.4119389951229095,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8251878023147583,0.3683803379535675,0.3529566824436188,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6443961262702942,0.1729430109262466,0.7991165518760681,284.8650207519531,284.95001220703125,300.5284423828125,291.4786682128906,297.7804260253906,296.9423217773437,284.8668212890625,1.0,0.5385286808013916,0.3394356369972229,0.3394356369972229,1.0,1.0,-2.748019456863404,0.6413989663124084,2.1066203117370605,0.0201024208217859,0.8579362034797668,0.8579362034797668,0.0,154.76271057128906,119.0,42729.859375,0.0,1907.08544921875,1.0,278.1568298339844,280.9213256835937,294.4969787597656,297.324951171875,293.1499938964844,293.1499938964844,278.45001220703125,40697.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725255131721497,1.0,0.0,0.0,3.6908438205718994,3.690869092941284,9.089596346711916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.3349609375,0.0,1614.6275634765625,1895.4371337890625,0.0,3146.5,0.917569100856781,1.0,0.0,3.0,1.0,0.0
18210840,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7523089647293091,0.2776064574718475,0.2539008557796478,296.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9076475501060486,0.4936725497245788,0.4709624946117401,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9667387008666992,0.5862941145896912,0.4119389951229095,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8251878023147583,0.3683803379535675,0.3529566824436188,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6443961262702942,0.1729430109262466,0.7991165518760681,284.8650207519531,284.95001220703125,300.5284423828125,291.4786682128906,297.7804260253906,296.9423217773437,284.8668212890625,1.0,0.5385286808013916,0.3394356369972229,0.3394356369972229,1.0,1.0,-2.748019456863404,0.6413989663124084,2.1066203117370605,0.0201024208217859,0.8579362034797668,0.8579362034797668,0.0,154.76271057128906,119.0,42729.859375,0.0,1907.08544921875,1.0,278.1568298339844,280.9213256835937,294.4969787597656,297.324951171875,293.1499938964844,293.1499938964844,278.45001220703125,40697.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725255131721497,1.0,0.0,0.0,3.6908438205718994,3.690869092941284,9.089596346711916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.3349609375,0.0,1614.6275634765625,1895.4371337890625,0.0,3146.5,0.917569100856781,1.0,0.0,3.0,1.0,0.0
18210900,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7567825317382812,0.2762167751789093,0.2522824704647064,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.914119303226471,0.4913418292999267,0.4683567881584167,296.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9731122851371764,0.5841712355613708,0.4101004898548126,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8300679922103882,0.366636574268341,0.3509529232978821,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6478075981140137,0.1717241406440735,0.792331874370575,284.9803466796875,284.95001220703125,300.4982604980469,291.45819091796875,297.7749328613281,296.9432067871094,284.98443603515625,1.0,0.5326269865036011,0.3402261734008789,0.3402261734008789,1.0,1.0,-2.7301676273345947,0.6378931999206543,2.0922744274139404,0.0204605013132095,0.9245298504829408,0.9245298504829408,0.0,149.0322265625,119.0,41710.22265625,0.0,1852.7547607421875,1.0,278.40240478515625,281.0927734375,294.4041442871094,297.0705871582031,293.1499938964844,293.1499938964844,278.45001220703125,36324.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633325695991516,1.0,0.0,0.0,3.6903769969940186,3.690401315689087,9.087297598853185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.32958984375,0.0,1581.013427734375,1895.4371337890625,0.0,3060.263427734375,0.9164965748786926,1.0,0.0,3.0,1.0,0.0
18210960,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7624504566192627,0.2750124335289001,0.2509581446647644,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.922287940979004,0.4892199337482452,0.4661028385162353,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9803995490074158,0.582291841506958,0.4086082577705383,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8360393047332764,0.3650613129138946,0.3492143452167511,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.6521579623222351,0.1706183403730392,0.7861867547035217,284.9748840332031,284.95001220703125,300.4681701660156,291.4378356933594,297.7705993652344,296.9452819824219,284.972900390625,1.0,0.5267740488052368,0.3410395085811615,0.3410395085811615,1.0,1.0,-2.714597463607788,0.6351270079612732,2.079470634460449,0.0210805758833885,0.9315111041069032,0.9315111041069032,0.0,143.00523376464844,107.0,41514.47265625,0.0,1801.134765625,1.0,278.4429931640625,281.10107421875,294.3865966796875,297.07440185546875,293.1499938964844,293.1499938964844,278.1499938964844,35036.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579760193824768,1.0,0.0,0.0,3.73314905166626,3.7331736087799072,9.299164958065376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.201171875,0.0,1620.2880859375,1895.4371337890625,0.0,3010.024169921875,0.9230952262878418,1.0,0.0,3.0,1.0,0.0
18211020,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7708778977394104,0.2727384269237518,0.2488535195589065,296.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.93450927734375,0.4855420291423797,0.4626132249832153,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9901981949806212,0.5787094831466675,0.4061727225780487,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8449622392654419,0.3623224794864654,0.3465393185615539,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.6587483882904053,0.168808028101921,0.7771310806274414,284.8516540527344,284.95001220703125,300.4251403808594,291.40869140625,297.762451171875,296.9459228515625,284.85546875,1.0,0.5182563662528992,0.3422107100486755,0.3422107100486755,1.0,1.0,-2.690857172012329,0.6306900978088379,2.060167074203491,0.0219562426209449,0.8237841725349426,0.8237841725349426,0.0,134.62277221679688,107.0,41556.53515625,0.0,1727.179443359375,1.0,278.17108154296875,280.94415283203125,294.43048095703125,297.2054138183594,293.1499938964844,293.1499938964844,278.1499938964844,42015.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648437857627869,1.0,0.0,0.0,3.5769286155700684,3.5769529342651367,8.537168696420849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.3671875,0.0,1497.4871826171875,1895.4371337890625,0.0,3074.440185546875,0.8923758268356323,1.0,0.0,3.0,1.0,0.0
18211080,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7741078734397888,0.2718465328216553,0.2479166388511657,296.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9391727447509766,0.4841025769710541,0.4611122608184814,296.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9936763644218444,0.5773184299468994,0.405083030462265,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8484348058700562,0.3612425327301025,0.3453867137432098,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6612946391105652,0.1680838167667389,0.773331344127655,284.8733825683594,284.95001220703125,300.40850830078125,291.3974609375,297.7590026855469,296.9458923339844,284.8756103515625,1.0,0.5148738622665405,0.3426661789417267,0.3426661789417267,1.0,1.0,-2.680666446685791,0.6286524534225464,2.052014112472534,0.0221811421215534,0.8221714496612549,0.8221714496612549,0.0,131.4810333251953,95.0,41285.921875,0.0,1697.891845703125,1.0,278.1578674316406,280.9623718261719,294.40692138671875,297.14801025390625,293.1499938964844,293.1499938964844,278.45001220703125,41627.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645216226577759,1.0,0.0,0.0,3.514587879180908,3.5146117210388184,8.242180911111063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.69921875,0.0,1428.2139892578125,1895.4371337890625,0.0,3071.41796875,0.8796756863594055,1.0,0.0,3.0,1.0,0.0
18211140,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7889746427536011,0.2693513035774231,0.2451081722974777,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9590933322906494,0.4797518849372864,0.4564004838466644,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.574126660823822,0.3887670040130615,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8642568588256836,0.3579864799976349,0.3417416512966156,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.6730968952178955,0.1658261865377426,0.7607516050338745,284.9653625488281,284.95001220703125,300.34967041015625,291.357666015625,297.74884033203125,296.9490051269531,284.9628295898437,1.0,0.5026741623878479,0.3442928493022918,0.3442928493022918,1.0,1.0,-2.647024154663086,0.622372567653656,2.024651527404785,0.0198697671294212,0.8852364420890808,0.8852364420890808,0.0,119.50216674804688,98.0,40106.74609375,0.0,1586.6766357421875,1.0,278.4412536621094,281.1271057128906,294.29937744140625,296.8998718261719,293.1499938964844,293.1499938964844,278.75,35292.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484538197517395,1.0,0.0,0.0,3.5649163722991943,3.564939498901367,8.479925099891261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.3408203125,0.0,1435.3795166015625,1895.4371337890625,0.0,2920.791259765625,0.8854465484619141,1.0,0.0,3.0,1.0,0.0
18211200,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7889746427536011,0.2693513035774231,0.2451081722974777,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9590933322906494,0.4797518849372864,0.4564004838466644,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.574126660823822,0.3887670040130615,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8642568588256836,0.3579864799976349,0.3417416512966156,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.6730968952178955,0.1658261865377426,0.7607516050338745,284.9653625488281,284.95001220703125,300.34967041015625,291.357666015625,297.74884033203125,296.9490051269531,284.9628295898437,1.0,0.5026741623878479,0.3442928493022918,0.3442928493022918,1.0,1.0,-2.647024154663086,0.622372567653656,2.024651527404785,0.0198697671294212,0.8852364420890808,0.8852364420890808,0.0,119.50216674804688,98.0,40106.74609375,0.0,1586.6766357421875,1.0,278.4412536621094,281.1271057128906,294.29937744140625,296.8998718261719,293.1499938964844,293.1499938964844,278.75,35292.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484538197517395,1.0,0.0,0.0,3.5649163722991943,3.564939498901367,8.479925099891261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.3408203125,0.0,1435.3795166015625,1895.4371337890625,0.0,2920.791259765625,0.8854465484619141,1.0,0.0,3.0,1.0,0.0
18211260,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7996602654457092,0.2669870853424072,0.2426727712154388,296.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9720925092697144,0.4759149849414825,0.452269434928894,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.575893759727478,0.3701062202453613,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8758161067962646,0.3548828363418579,0.338476300239563,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6814372539520264,0.1638139486312866,0.749862551689148,284.9927673339844,284.95001220703125,300.29180908203125,291.31866455078125,297.7413024902344,296.9541015625,285.00146484375,1.0,0.4944511651992798,0.3460460007190704,0.3460460007190704,1.0,1.0,-2.6198384761810303,0.61838698387146,2.0014514923095703,0.017707984894514,0.9457753896713256,0.9457753896713256,0.0,111.44065856933594,101.0,39100.2109375,0.0,1501.474365234375,1.0,278.7415771484375,281.2590026855469,294.2578125,296.767578125,293.1499938964844,293.1499938964844,278.45001220703125,32889.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329697251319885,1.0,0.0,0.0,3.6951382160186768,3.695162057876587,9.110761425290548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.716796875,0.0,1560.4066162109375,1895.4371337890625,0.0,2776.108154296875,0.9124656319618224,1.0,0.0,3.0,1.0,0.0
18211320,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7996602654457092,0.2669870853424072,0.2426727712154388,296.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9720925092697144,0.4759149849414825,0.452269434928894,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.575893759727478,0.3701062202453613,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8758161067962646,0.3548828363418579,0.338476300239563,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6814372539520264,0.1638139486312866,0.749862551689148,284.9927673339844,284.95001220703125,300.29180908203125,291.31866455078125,297.7413024902344,296.9541015625,285.00146484375,1.0,0.4944511651992798,0.3460460007190704,0.3460460007190704,1.0,1.0,-2.6198384761810303,0.61838698387146,2.0014514923095703,0.017707984894514,0.9457753896713256,0.9457753896713256,0.0,111.44065856933594,101.0,39100.2109375,0.0,1501.474365234375,1.0,278.7415771484375,281.2590026855469,294.2578125,296.767578125,293.1499938964844,293.1499938964844,278.45001220703125,32889.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329697251319885,1.0,0.0,0.0,3.6951382160186768,3.695162057876587,9.110761425290548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.716796875,0.0,1560.4066162109375,1895.4371337890625,0.0,2776.108154296875,0.9124656319618224,1.0,0.0,3.0,1.0,0.0
18211380,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7879376411437988,0.2636117041110992,0.240165039896965,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.958335816860199,0.4704186916351318,0.4479082226753235,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9990000128746032,0.5743398070335388,0.382391095161438,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8634738922119141,0.3508640229701996,0.3352203965187073,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.670738697052002,0.1613427251577377,0.7408449053764343,284.8617248535156,284.95001220703125,300.2351989746094,291.2806091308594,297.7349548339844,296.95440673828125,284.8558349609375,1.0,0.4874432384967804,0.347799152135849,0.347799152135849,1.0,1.0,-2.552215576171875,0.601233720779419,1.950981855392456,0.0160693656653165,0.8303460478782654,0.8303460478782654,0.0,113.7093734741211,104.0,38914.98046875,0.0,1455.1435546875,1.0,278.457763671875,281.0733642578125,294.30682373046875,296.9031982421875,293.1499938964844,293.1499938964844,278.75,40333.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433434963226318,1.0,0.0,0.0,3.5514206886291504,3.5514445304870605,8.415841534770152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.697265625,0.0,1457.7808837890625,1895.4371337890625,0.0,2872.96875,0.8862462043762207,1.0,0.0,3.0,1.0,0.0
18211440,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7879376411437988,0.2636117041110992,0.240165039896965,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.958335816860199,0.4704186916351318,0.4479082226753235,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9990000128746032,0.5743398070335388,0.382391095161438,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8634738922119141,0.3508640229701996,0.3352203965187073,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.670738697052002,0.1613427251577377,0.7408449053764343,284.8617248535156,284.95001220703125,300.2351989746094,291.2806091308594,297.7349548339844,296.95440673828125,284.8558349609375,1.0,0.4874432384967804,0.347799152135849,0.347799152135849,1.0,1.0,-2.552215576171875,0.601233720779419,1.950981855392456,0.0160693656653165,0.8303460478782654,0.8303460478782654,0.0,113.7093734741211,104.0,38914.98046875,0.0,1455.1435546875,1.0,278.457763671875,281.0733642578125,294.30682373046875,296.9031982421875,293.1499938964844,293.1499938964844,278.75,40333.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433434963226318,1.0,0.0,0.0,3.5514206886291504,3.5514445304870605,8.415841534770152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.697265625,0.0,1457.7808837890625,1895.4371337890625,0.0,2872.96875,0.8862462043762207,1.0,0.0,3.0,1.0,0.0
18211500,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7908322215080261,0.2622876465320587,0.2386531829833984,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9621247053146362,0.468124657869339,0.4453684985637665,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.5723346471786499,0.3759427964687347,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8667213320732117,0.349161297082901,0.333306074142456,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6728811860084534,0.1602613478899002,0.7349877953529358,284.9908142089844,284.95001220703125,300.2073974609375,291.261962890625,297.725341796875,296.9559631347656,284.99365234375,1.0,0.4858297407627105,0.3486757278442383,0.3486757278442383,1.0,1.0,-2.5550034046173096,0.6038065552711487,1.9511969089508057,0.0252750888466835,0.90763258934021,0.90763258934021,0.0,111.71944427490234,104.0,38290.7421875,0.0,1436.16259765625,1.0,278.6981506347656,281.2553100585937,294.2135009765625,296.66485595703125,293.1499938964844,293.1499938964844,278.75,35346.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345549702644348,1.0,0.0,0.0,3.565523862838745,3.565546989440918,8.482815587740333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.15234375,0.0,1436.4207763671875,1895.4371337890625,0.0,2790.88720703125,0.8880816698074341,1.0,0.0,3.0,1.0,0.0
18211560,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7893680334091187,0.2610607445240021,0.2375342547893524,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9603525400161744,0.4659746289253235,0.4433153867721557,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.5703741908073425,0.3762068450450897,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8651775121688843,0.347540944814682,0.3317610919475555,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6711423397064209,0.1591781079769134,0.7301146388053894,284.980712890625,284.95001220703125,300.1799621582031,291.2435913085937,297.7216491699219,296.9574890136719,284.9787902832031,1.0,0.484239399433136,0.3496048152446747,0.3496048152446747,1.0,1.0,-2.5437936782836914,0.6024682521820068,1.941325545310974,0.0263897981494665,0.9137790203094482,0.9137790203094482,0.0,111.44113159179688,107.0,38159.859375,0.0,1420.3460693359375,1.0,278.7419128417969,281.2595520019531,294.1978454589844,296.6746826171875,293.1499938964844,293.1499938964844,278.45001220703125,34273.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297458291053772,1.0,0.0,0.0,3.622741222381592,3.622764587402344,8.75725334026356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.97265625,0.0,1490.2342529296875,1895.4371337890625,0.0,2746.07958984375,0.897730827331543,1.0,0.0,3.0,1.0,0.0
