time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211620,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.78401118516922,0.2578713893890381,0.2349026948213577,296.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9538801908493042,0.4608611166477203,0.4387696981430053,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.5646829009056091,0.379507839679718,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8597028255462646,0.3436470031738281,0.3283165097236633,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6656715869903564,0.1566376537084579,0.719474196434021,284.8818359375,284.95001220703125,300.1263732910156,291.2078552246094,297.7115173339844,296.95654296875,284.8851623535156,1.0,0.4818850755691528,0.3514629602432251,0.3514629602432251,1.0,1.0,-2.522213935852051,0.6000195741653442,1.922194242477417,0.0287317167967557,0.8114149570465088,0.8114149570465088,0.0,111.94811248779295,110.0,38128.265625,0.0,1394.7138671875,1.0,278.45819091796875,281.1223449707031,294.2271728515625,296.7669677734375,293.1499938964844,293.1499938964844,278.75,41284.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382508158683777,1.0,0.0,0.0,3.417039632797241,3.417062520980835,7.791002190060681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.32666015625,0.0,1326.12158203125,1895.4371337890625,0.0,2825.376953125,0.8581454157829285,1.0,0.0,3.0,1.0,0.0
18211680,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.78401118516922,0.2578713893890381,0.2349026948213577,296.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9538801908493042,0.4608611166477203,0.4387696981430053,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.5646829009056091,0.379507839679718,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8597028255462646,0.3436470031738281,0.3283165097236633,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6656715869903564,0.1566376537084579,0.719474196434021,284.8818359375,284.95001220703125,300.1263732910156,291.2078552246094,297.7115173339844,296.95654296875,284.8851623535156,1.0,0.4818850755691528,0.3514629602432251,0.3514629602432251,1.0,1.0,-2.522213935852051,0.6000195741653442,1.922194242477417,0.0287317167967557,0.8114149570465088,0.8114149570465088,0.0,111.94811248779295,110.0,38128.265625,0.0,1394.7138671875,1.0,278.45819091796875,281.1223449707031,294.2271728515625,296.7669677734375,293.1499938964844,293.1499938964844,278.75,41284.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382508158683777,1.0,0.0,0.0,3.417039632797241,3.417062520980835,7.791002190060681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.32666015625,0.0,1326.12158203125,1895.4371337890625,0.0,2825.376953125,0.8581454157829285,1.0,0.0,3.0,1.0,0.0
18211740,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7779050469398499,0.2553043663501739,0.2324998527765274,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.946050465106964,0.4564850926399231,0.4345217645168304,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.5587241649627686,0.3843352198600769,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8533660769462585,0.3402714133262634,0.3250537812709808,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6593827605247498,0.1542643308639526,0.7088441252708435,284.9821472167969,284.95001220703125,300.0745849609375,291.1734924316406,297.70330810546875,296.9572448730469,284.98052978515625,1.0,0.4803650081157684,0.3533211052417755,0.3533211052417755,1.0,1.0,-2.503326892852783,0.5983728170394897,1.9049540758132928,0.0312218982726335,0.8862788677215576,0.8862788677215576,0.0,113.13172912597656,113.0,37327.0859375,0.0,1375.73828125,1.0,278.7405090332031,281.2856750488281,294.1221923828125,296.5451354980469,293.1499938964844,293.1499938964844,279.04998779296875,34294.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234944343566895,1.0,0.0,0.0,3.5045158863067627,3.5045382976531982,8.195007694666856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.97998046875,0.0,1365.001220703125,1895.4371337890625,0.0,2687.97314453125,0.8713304996490479,1.0,0.0,3.0,1.0,0.0
18211800,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7779050469398499,0.2553043663501739,0.2324998527765274,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.946050465106964,0.4564850926399231,0.4345217645168304,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.5587241649627686,0.3843352198600769,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8533660769462585,0.3402714133262634,0.3250537812709808,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6593827605247498,0.1542643308639526,0.7088441252708435,284.9821472167969,284.95001220703125,300.0745849609375,291.1734924316406,297.70330810546875,296.9572448730469,284.98052978515625,1.0,0.4803650081157684,0.3533211052417755,0.3533211052417755,1.0,1.0,-2.503326892852783,0.5983728170394897,1.9049540758132928,0.0312218982726335,0.8862788677215576,0.8862788677215576,0.0,113.13172912597656,113.0,37327.0859375,0.0,1375.73828125,1.0,278.7405090332031,281.2856750488281,294.1221923828125,296.5451354980469,293.1499938964844,293.1499938964844,279.04998779296875,34294.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234944343566895,1.0,0.0,0.0,3.5045158863067627,3.5045382976531982,8.195007694666856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.97998046875,0.0,1365.001220703125,1895.4371337890625,0.0,2687.97314453125,0.8713304996490479,1.0,0.0,3.0,1.0,0.0
18211860,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7711377739906311,0.2529279589653015,0.2304494976997375,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9368206858634948,0.4523539841175079,0.430715948343277,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9981266856193542,0.5523791313171387,0.3878134489059448,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8462581634521484,0.337084949016571,0.3221343159675598,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.6525360941886902,0.1519880145788192,0.6990660429000854,285.0469055175781,284.95001220703125,300.0248107910156,291.14068603515625,297.6955871582031,296.9588928222656,285.0426940917969,1.0,0.4794363677501678,0.3549670875072479,0.3549670875072479,1.0,1.0,-2.485224962234497,0.5964281558990479,1.8887968063354488,0.0333958975970745,0.9893651604652404,0.9893651604652404,0.0,115.04216003417967,116.0,36678.046875,0.0,1361.048095703125,1.0,279.0412292480469,281.4211730957031,294.0917358398437,296.4561767578125,293.1499938964844,293.1499938964844,278.75,31220.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101767301559448,1.0,0.0,0.0,3.68808650970459,3.688110113143921,9.076021569853764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.4814453125,0.0,1539.8193359375,1895.4371337890625,0.0,2564.82080078125,0.9103028178215028,1.0,0.0,3.0,1.0,0.0
18211920,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7711377739906311,0.2529279589653015,0.2304494976997375,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9368206858634948,0.4523539841175079,0.430715948343277,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9981266856193542,0.5523791313171387,0.3878134489059448,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8462581634521484,0.337084949016571,0.3221343159675598,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.6525360941886902,0.1519880145788192,0.6990660429000854,285.0469055175781,284.95001220703125,300.0248107910156,291.14068603515625,297.6955871582031,296.9588928222656,285.0426940917969,1.0,0.4794363677501678,0.3549670875072479,0.3549670875072479,1.0,1.0,-2.485224962234497,0.5964281558990479,1.8887968063354488,0.0333958975970745,0.9893651604652404,0.9893651604652404,0.0,115.04216003417967,116.0,36678.046875,0.0,1361.048095703125,1.0,279.0412292480469,281.4211730957031,294.0917358398437,296.4561767578125,293.1499938964844,293.1499938964844,278.75,31220.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101767301559448,1.0,0.0,0.0,3.68808650970459,3.688110113143921,9.076021569853764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.4814453125,0.0,1539.8193359375,1895.4371337890625,0.0,2564.82080078125,0.9103028178215028,1.0,0.0,3.0,1.0,0.0
18211980,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7604536414146423,0.2494956851005554,0.227837860584259,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.922033667564392,0.4470142126083374,0.4262338876724243,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9873476028442384,0.5455424785614014,0.3832788467407226,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8353290557861328,0.3329455554485321,0.3187029063701629,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6427103281021118,0.1491966992616653,0.6881919503211975,284.8642272949219,284.95001220703125,299.9772644042969,291.109619140625,297.6829833984375,296.955322265625,284.86541748046875,1.0,0.4781321287155151,0.3566130399703979,0.3566130399703979,1.0,1.0,-2.4540727138519287,0.5901893973350525,1.863883256912232,0.0341659225523471,0.8491112589836121,0.8491112589836121,0.0,118.74543762207033,119.0,36863.3671875,0.0,1337.902099609375,1.0,278.7575988769531,281.2056579589844,294.1513061523437,296.6107788085937,293.1499938964844,293.1499938964844,279.04998779296875,39382.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240063786506653,1.0,0.0,0.0,3.596569538116455,3.5965936183929443,8.631181458440551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.86865234375,0.0,1499.4678955078125,1895.4371337890625,0.0,2692.724853515625,0.8952020406723022,1.0,0.0,3.0,1.0,0.0
18212040,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7604536414146423,0.2494956851005554,0.227837860584259,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.922033667564392,0.4470142126083374,0.4262338876724243,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9873476028442384,0.5455424785614014,0.3832788467407226,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8353290557861328,0.3329455554485321,0.3187029063701629,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6427103281021118,0.1491966992616653,0.6881919503211975,284.8642272949219,284.95001220703125,299.9772644042969,291.109619140625,297.6829833984375,296.955322265625,284.86541748046875,1.0,0.4781321287155151,0.3566130399703979,0.3566130399703979,1.0,1.0,-2.4540727138519287,0.5901893973350525,1.863883256912232,0.0341659225523471,0.8491112589836121,0.8491112589836121,0.0,118.74543762207033,119.0,36863.3671875,0.0,1337.902099609375,1.0,278.7575988769531,281.2056579589844,294.1513061523437,296.6107788085937,293.1499938964844,293.1499938964844,279.04998779296875,39382.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240063786506653,1.0,0.0,0.0,3.596569538116455,3.5965936183929443,8.631181458440551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.86865234375,0.0,1499.4678955078125,1895.4371337890625,0.0,2692.724853515625,0.8952020406723022,1.0,0.0,3.0,1.0,0.0
18212100,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7552956342697144,0.247963547706604,0.2263871729373932,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9149286150932312,0.4445531666278839,0.423815906047821,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9818043112754822,0.5428400039672852,0.381201833486557,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8300577402114868,0.3310056328773498,0.3168249130249023,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6379548907279968,0.1478253155946731,0.6821820735931396,284.9757385253906,284.95001220703125,299.95440673828125,291.0947570800781,297.6769714355469,296.9538269042969,284.9813537597656,1.0,0.4773471653461456,0.3574360311031341,0.3574360311031341,1.0,1.0,-2.4374494552612305,0.586706280708313,1.850743293762207,0.0343342162668705,0.9114366769790648,0.9114366769790648,0.0,120.54007720947266,119.0,35989.87109375,0.0,1324.9755859375,1.0,279.000244140625,281.3785705566406,294.0552673339844,296.36895751953125,293.1499938964844,293.1499938964844,279.04998779296875,35714.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815883219242096,1.0,0.0,0.0,3.599186658859253,3.599210262298584,8.643747264613921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3759765625,0.0,1475.2607421875,1895.4371337890625,0.0,2617.4736328125,0.8956844210624695,1.0,0.0,3.0,1.0,0.0
18212160,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7512208819389343,0.2466404289007187,0.2252178490161895,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9093012809753418,0.4423291087150574,0.4217374324798584,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9771636128425598,0.5405259728431702,0.3795709013938904,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8257582783699036,0.3292478621006012,0.3151945471763611,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.634014904499054,0.1465669721364975,0.6767190098762512,284.9730224609375,284.95001220703125,299.9321594238281,291.0804138183594,297.6725158691406,296.9536437988281,284.9705810546875,1.0,0.4766183197498321,0.3583471477031708,0.3583471477031708,1.0,1.0,-2.4230637550354004,0.5841182470321655,1.8389455080032349,0.0349116101861,0.9194955229759216,0.9194955229759216,0.0,121.99797821044922,122.0,35826.37890625,0.0,1313.4984130859375,1.0,279.0423583984375,281.38531494140625,294.0360412597656,296.3727111816406,293.1499938964844,293.1499938964844,278.75,34400.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107973337173462,1.0,0.0,0.0,3.655266284942627,3.655290126800537,8.915205285120464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.54541015625,0.0,1527.05029296875,1895.4371337890625,0.0,2570.5380859375,0.9051138758659364,1.0,0.0,3.0,1.0,0.0
18212220,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7444953322410583,0.2439927458763122,0.2231565415859222,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9005040526390076,0.4381560683250427,0.4181751310825348,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9689996242523192,0.5360192656517029,0.3767619132995605,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.81858891248703,0.3259646892547607,0.3124105930328369,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6276272535324097,0.144351378083229,0.6677916646003723,284.8498229980469,284.95001220703125,299.89794921875,291.0585021972656,297.6641845703125,296.95147705078125,284.854736328125,1.0,0.4754256010055542,0.3598049581050873,0.3598049581050873,1.0,1.0,-2.398868560791016,0.5795655250549316,1.819303035736084,0.0357914008200168,0.8049261569976807,0.8049261569976807,0.0,124.49465942382812,122.0,35817.29296875,0.0,1294.5997314453125,1.0,278.7668151855469,281.2322082519531,294.084716796875,296.4946594238281,293.1499938964844,293.1499938964844,278.75,42593.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188745379447937,1.0,0.0,0.0,3.466089963912964,3.466113328933716,8.016281753953081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.7333984375,0.0,1384.874755859375,1895.4371337890625,0.0,2645.14599609375,0.8688023090362549,1.0,0.0,3.0,1.0,0.0
18212280,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7427041530609131,0.2433343678712844,0.2225711196660995,296.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8982285261154175,0.4371176660060882,0.4171996116638183,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9667283296585084,0.5349173545837402,0.3759824931621551,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8166586756706238,0.3251417577266693,0.3116469979286194,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6259369254112244,0.1437893211841583,0.6654000282287598,284.866943359375,284.95001220703125,299.8896484375,291.05322265625,297.6620178222656,296.9508361816406,284.86993408203125,1.0,0.4751019775867462,0.3601694107055664,0.3601694107055664,1.0,1.0,-2.392266035079956,0.5782395601272583,1.814026355743408,0.0359292663633823,0.8042224645614624,0.8042224645614624,0.0,125.1680908203125,125.0,35668.1640625,0.0,1289.4599609375,1.0,278.7585144042969,281.2471618652344,294.068603515625,296.4584655761719,293.1499938964844,293.1499938964844,279.04998779296875,42127.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186300992965698,1.0,0.0,0.0,3.420850276947021,3.4208731651306152,7.808388886587636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.1552734375,0.0,1335.828369140625,1895.4371337890625,0.0,2642.8828125,0.8595048189163208,1.0,0.0,3.0,1.0,0.0
18212340,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.7354307770729065,0.0,0.2201602011919021,296.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.8887376189231873,0.0,0.412952572107315,296.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.9570064544677734,0.0,0.372757613658905,296.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.8083486557006836,0.0,0.3082859218120575,296.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.6185554265975952,0.0,0.654413104057312,284.9736328125,294.1499938964844,299.8500061035156,291.0282592773437,297.6545104980469,296.9509582519531,284.97186279296875,0.0,0.0,0.361991673707962,0.361991673707962,1.0,1.0,-2.363152265548706,0.5728351473808289,1.7903170585632324,0.0369411595165729,0.0,0.0,0.0,127.98329162597656,60.0,34720.28515625,0.0,1266.4189453125,0.0,279.0404357910156,281.42041015625,293.9647521972656,296.22882080078125,293.1499938964844,293.1499938964844,278.1499938964844,34805.6875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4854276180267334,3.485450029373169,8.10597896361287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1349.132568359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.7354307770729065,0.0,0.2201602011919021,296.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.8887376189231873,0.0,0.412952572107315,296.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.9570064544677734,0.0,0.372757613658905,296.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.8083486557006836,0.0,0.3082859218120575,296.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.6185554265975952,0.0,0.654413104057312,284.9736328125,294.1499938964844,299.8500061035156,291.0282592773437,297.6545104980469,296.9509582519531,284.97186279296875,0.0,0.0,0.361991673707962,0.361991673707962,1.0,1.0,-2.363152265548706,0.5728351473808289,1.7903170585632324,0.0369411595165729,0.0,0.0,0.0,127.98329162597656,60.0,34720.28515625,0.0,1266.4189453125,0.0,279.0404357910156,281.42041015625,293.9647521972656,296.22882080078125,293.1499938964844,293.1499938964844,278.1499938964844,34805.6875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4854276180267334,3.485450029373169,8.10597896361287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1349.132568359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.446259468793869,0.0,0.0021493199747055,297.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.446259468793869,0.0,0.0022633681073784,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.446259468793869,0.0,0.0016717291437089,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.446259468793869,0.0,0.0022633543703705,297.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,0.0107361432164907,286.383056640625,294.1499938964844,299.830322265625,291.0174255371094,297.2756652832031,296.9508361816406,283.41265869140625,0.0,0.0,0.2872119843959808,0.2872119843959808,1.0,1.0,-0.0213936548680067,0.0053335954435169,0.016060059890151,-0.0445604100823402,0.0,0.0,0.0,-0.1195051968097686,60.0,2413.81005859375,0.0,-3.57662866008468e-05,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,6.206100806593895e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5780717661437182e-12,1.5781857157920465e-12,3.6656876940660015e-18,6.868008245453083e-11,6.867999224891008e-11,8.941906463248465e-17,0.0,0.0,-0.0,0.0,0.0,2.1670989020992096e-21,8.277524011514551e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,0.0009182128706015,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.001653911662288,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,0.0014795860042795,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,0.0012565008364617,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,0.0029012220911681,286.2836608886719,294.1499938964844,299.8119506835937,291.0098571777344,297.5243835449219,297.3796081542969,282.566162109375,0.0,0.0,0.2171950191259384,0.2171950191259384,1.0,1.0,-0.0032326914370059,0.0018111291574314,0.0014215621631592,-0.0368228591978549,0.0,0.0,0.0,-0.023232540115714,60.0,1421.9730224609375,0.0,-6.618272891500965e-06,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6568027509077168e-29,-1.9560111645592416e-29,-2.090372493986055e-32,-3.598601278436419e-18,-3.5962049362018535e-18,-2.396015078171508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076721191406,0.0,0.0,0.0001230808411492,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056579589844,0.0,0.0,0.0001299819705309,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,9.614395094104113e-05,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.188232421875,0.0,0.0,0.0001297670678468,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,0.0006138963508419,287.882568359375,294.1499938964844,299.7742004394531,291.0018005371094,295.0520324707031,295.9038391113281,282.03765869140625,0.0,0.0,0.0723983347415924,0.0723983347415924,1.0,1.0,0.0391531065106391,1.911783328978345e-06,-0.0391550175845623,-0.0416390374302864,0.0,0.0,0.0,0.2000451534986496,60.0,463.5960998535156,-0.0,-1.172859782627711e-07,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.305737961675594e-21,3.2163736721032826e-21,3.089364289572313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076721191406,0.0,0.0,0.0001230808411492,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056579589844,0.0,0.0,0.0001299819705309,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,9.614395094104113e-05,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.188232421875,0.0,0.0,0.0001297670678468,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,0.0006138963508419,287.882568359375,294.1499938964844,299.7742004394531,291.0018005371094,295.0520324707031,295.9038391113281,282.03765869140625,0.0,0.0,0.0723983347415924,0.0723983347415924,1.0,1.0,0.0391531065106391,1.911783328978345e-06,-0.0391550175845623,-0.0416390374302864,0.0,0.0,0.0,0.2000451534986496,60.0,463.5960998535156,-0.0,-1.172859782627711e-07,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.305737961675594e-21,3.2163736721032826e-21,3.089364289572313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,0.0001036824833136,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,0.0001091948433895,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,8.065553265623748e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18572998046875,0.0,0.0,0.0001091879967134,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,0.0005178810097277,287.8717041015625,294.1499938964844,299.7554016113281,291.0014038085937,294.8661193847656,296.6566162109375,281.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0020136428065598,3.385506275321859e-08,0.0020136088132858,-0.0479318723082542,0.0,0.0,0.0,-0.0187710430473089,60.0,272.7007751464844,0.0,-8.322499667201556e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3937276837487896e-21,3.198774273660223e-21,3.1949534100885668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,0.0001035871900967,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,0.0001090834703063,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,8.056913065956905e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,0.0001090829973691,297.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,0.000517432054039,287.8595886230469,294.1499938964844,299.7366943359375,291.0033569335937,294.91162109375,297.665771484375,281.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038172524422,1.8062662476836522e-08,0.0011037992080673,-0.046181347221136,0.0,0.0,0.0,-0.0137383071705698,60.0,147.0577392578125,0.0,-8.307179655275831e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3964899338509625e-21,3.198221338963648e-21,3.1982683929389227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1926574707031,0.0,0.0,0.0001034456072375,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.190673828125,0.0,0.0,0.0001089344950742,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,8.045914728427306e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,0.0001089339493773,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123107910156,0.0,0.0,0.0005167245399206,287.8346252441406,294.1499938964844,299.6994323730469,291.0138854980469,295.00543212890625,298.8050842285156,281.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,44.09412384033203,0.0,-8.284463604013581e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.39645358314045e-21,3.198228407157359e-21,3.1982253779314828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1926574707031,0.0,0.0,0.0001034456072375,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.190673828125,0.0,0.0,0.0001089344950742,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,8.045914728427306e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,0.0001089339493773,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123107910156,0.0,0.0,0.0005167245399206,287.8346252441406,294.1499938964844,299.6994323730469,291.0138854980469,295.00543212890625,298.8050842285156,281.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,44.09412384033203,0.0,-8.284463604013581e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.39645358314045e-21,3.198228407157359e-21,3.1982253779314828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18316650390625,0.0,0.0,0.000103303209471,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18121337890625,0.0,0.0,0.0001087845230358,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,8.03483635536395e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0001087839918909,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.0005160134169273,287.80859375,294.1499938964844,299.6623840332031,291.0325927734375,295.0965270996094,299.2833557128906,281.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,21.215267181396484,0.0,-8.261650208396534e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455602624367e-21,3.198227801312184e-21,3.198227801312184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18316650390625,0.0,0.0,0.000103303209471,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18121337890625,0.0,0.0,0.0001087845230358,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,8.03483635536395e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0001087839918909,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.0005160134169273,287.80859375,294.1499938964844,299.6623840332031,291.0325927734375,295.0965270996094,299.2833557128906,281.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,21.215267181396484,0.0,-8.261650208396534e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455602624367e-21,3.198227801312184e-21,3.198227801312184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,0.0001031599385896,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708679199219,0.0,0.0,0.0001086336342268,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,8.023691043490544e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15435791015625,0.0,0.0,0.0001086331030819,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0005152978701516,287.7816467285156,294.1499938964844,299.6255187988281,291.05877685546875,295.1849975585937,299.4770202636719,281.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,19.7393741607666,0.0,-8.238728099740913e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.198227599363792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,0.0001031599385896,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708679199219,0.0,0.0,0.0001086336342268,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,8.023691043490544e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15435791015625,0.0,0.0,0.0001086331030819,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0005152978701516,287.7816467285156,294.1499938964844,299.6255187988281,291.05877685546875,295.1849975585937,299.4770202636719,281.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,19.7393741607666,0.0,-8.238728099740913e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.198227599363792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,0.0001030154890031,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15966796875,0.0,0.0,0.0001084815012291,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810302734375,0.0,0.0,8.012454054551199e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14337158203125,0.0,0.0,0.0001084809846361,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0005145764444023,287.7538146972656,294.1499938964844,299.5888366699219,291.0917358398437,295.2709350585937,299.5464782714844,281.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,20.73832321166992,0.0,-8.215650382226158e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.198227599363792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,0.0001030154890031,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15966796875,0.0,0.0,0.0001084815012291,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810302734375,0.0,0.0,8.012454054551199e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14337158203125,0.0,0.0,0.0001084809846361,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0005145764444023,287.7538146972656,294.1499938964844,299.5888366699219,291.0917358398437,295.2709350585937,299.5464782714844,281.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,20.73832321166992,0.0,-8.215650382226158e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.198227599363792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,0.0001029427512548,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537170410156,0.0,0.0,0.0001084048926713,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,8.006795542314649e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375732421875,0.0,0.0,0.0001084043833543,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,0.0005142131121829,287.73956298828125,294.1499938964844,299.570556640625,291.11053466796875,295.3129272460937,299.5559387207031,281.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,20.651968002319336,0.0,-8.204042245552048e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,0.0001028696278808,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,0.0001083278839359,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,8.00110719865188e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0001083273746189,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,0.0005138479173183,287.7251281738281,294.1499938964844,299.55230712890625,291.1307373046875,295.354248046875,299.5567626953125,281.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.710910524366227e-08,0.0010961467633023,-0.0438424497842788,0.0,0.0,0.0,-0.0132945189252495,60.0,20.554100036621094,0.0,-8.192380818172752e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382141113281,0.0,0.0,0.000102739984868,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0001081913433154,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571655273437,0.0,0.0,7.99102199380286e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0001081908412743,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,0.0005132004152983,287.6992492675781,294.1499938964844,299.5202941894531,291.1695251464844,295.4255676269531,299.5455017089844,282.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,20.368377685546875,0.0,-8.171725340844206e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366271972656,0.0,0.0,0.0001027222024276,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,0.0001081726222764,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15557861328125,0.0,0.0,7.989638834260404e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11895751953125,0.0,0.0,0.0001081721202353,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,0.0005131115904077,287.6956787109375,294.1499938964844,299.51593017578125,291.17510986328125,295.4351501464844,299.5431213378906,282.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,20.342432022094727,0.0,-8.168895249127672e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230773925781,0.0,0.0,0.0001025731689878,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212463378906,0.0,0.0,0.0001080156580428,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417541503906,0.0,0.0,7.978044595802203e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,0.0001080151632777,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14117431640625,0.0,0.0,0.00051236723084,287.6655578613281,294.1499938964844,299.47967529296875,291.22412109375,295.5137634277344,299.5179443359375,282.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,20.127290725708008,0.0,-8.145187990749039e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230773925781,0.0,0.0,0.0001025731689878,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212463378906,0.0,0.0,0.0001080156580428,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417541503906,0.0,0.0,7.978044595802203e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,0.0001080151632777,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14117431640625,0.0,0.0,0.00051236723084,287.6655578613281,294.1499938964844,299.47967529296875,291.22412109375,295.5137634277344,299.5179443359375,282.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,20.127290725708008,0.0,-8.145187990749039e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,0.000102422600321,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070556640625,0.0,0.0,0.0001078570930985,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272888183594,0.0,0.0,7.966332486830652e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0916442871094,0.0,0.0,0.0001078566056094,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,0.0005116152460686,287.63482666015625,294.1499938964844,299.44354248046875,291.277099609375,295.59002685546875,299.4872741699219,282.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,19.92123031616211,0.0,-8.12127325389156e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
