time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213720,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,0.000102422600321,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070556640625,0.0,0.0,0.0001078570930985,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272888183594,0.0,0.0,7.966332486830652e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0916442871094,0.0,0.0,0.0001078566056094,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,0.0005116152460686,287.63482666015625,294.1499938964844,299.44354248046875,291.277099609375,295.59002685546875,299.4872741699219,282.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,19.92123031616211,0.0,-8.12127325389156e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,0.0001022707438096,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001076971602742,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,7.954519242048264e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07696533203125,0.0,0.0,0.000107696680061,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1115417480469,0.0,0.0,0.0005108568002469,287.6034240722656,294.1499938964844,299.4074401855469,291.3333435058594,295.6639099121094,299.4539794921875,282.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,19.72945022583008,0.0,-8.09718940786297e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,0.0001022707438096,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001076971602742,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,7.954519242048264e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07696533203125,0.0,0.0,0.000107696680061,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1115417480469,0.0,0.0,0.0005108568002469,287.6034240722656,294.1499938964844,299.4074401855469,291.3333435058594,295.6639099121094,299.4539794921875,282.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,19.72945022583008,0.0,-8.09718940786297e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0862121582031,0.0,0.0,0.0001021944117383,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001076167682185,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042785644531,0.0,0.0,7.948581333039328e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693664550781,0.0,0.0,0.0001076162952813,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,0.000510475540068,287.5875244140625,294.1499938964844,299.3894348144531,291.36248779296875,295.699951171875,299.4368591308594,282.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699841494883e-08,0.0010889465920627,-0.0416416861116886,0.0,0.0,0.0,-0.0128770535811781,60.0,19.63956069946289,0.0,-8.085097391585806e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.078369140625,0.0,0.0,0.0001021179341478,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765991210937,0.0,0.0,0.0001075362233677,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962829589844,0.0,0.0,7.942632510093972e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,0.0001075357577065,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,0.000510093581397,287.57147216796875,294.1499938964844,299.3714294433594,291.3921813964844,295.7353820800781,299.4195556640625,282.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,19.55332374572754,0.0,-8.07299187499666e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.062255859375,0.0,0.0,0.0001019646661006,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,0.000107374813524,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799560546875,0.0,0.0,7.93070939835161e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0001073743478627,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,0.0005093280924484,287.5390930175781,294.1499938964844,299.3354797363281,291.45294189453125,295.8049011230469,299.3846740722656,282.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,19.38947868347168,0.0,-8.04875739390809e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.062255859375,0.0,0.0,0.0001019646661006,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,0.000107374813524,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799560546875,0.0,0.0,7.93070939835161e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0001073743478627,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,0.0005093280924484,287.5390930175781,294.1499938964844,299.3354797363281,291.45294189453125,295.8049011230469,299.3846740722656,282.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,19.38947868347168,0.0,-8.04875739390809e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456237792969,0.0,0.0,0.0001018115144688,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.0001072135200956,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630798339844,0.0,0.0,7.918795745354146e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,0.0001072130617103,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625305175781,0.0,0.0,0.0005085631273686,287.5062255859375,294.1499938964844,299.2995300292969,291.5149841308594,295.8722839355469,299.3495788574219,282.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,19.239171981811523,0.0,-8.02457833515291e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456237792969,0.0,0.0,0.0001018115144688,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.0001072135200956,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630798339844,0.0,0.0,7.918795745354146e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,0.0001072130617103,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625305175781,0.0,0.0,0.0005085631273686,287.5062255859375,294.1499938964844,299.2995300292969,291.5149841308594,295.8722839355469,299.3495788574219,282.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,19.239171981811523,0.0,-8.02457833515291e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,0.0001016591486404,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267944335937,0.0,0.0,0.0001070530561264,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456848144531,0.0,0.0,7.906943210400641e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01239013671875,0.0,0.0,0.000107052605017,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,0.0005078021204099,287.47296142578125,294.1499938964844,299.2635803222656,291.5776672363281,295.9375915527344,299.3143615722656,282.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,19.101133346557617,0.0,-8.000559859056011e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,0.0001016591486404,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267944335937,0.0,0.0,0.0001070530561264,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456848144531,0.0,0.0,7.906943210400641e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01239013671875,0.0,0.0,0.000107052605017,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,0.0005078021204099,287.47296142578125,294.1499938964844,299.2635803222656,291.5776672363281,295.9375915527344,299.3143615722656,282.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,19.101133346557617,0.0,-8.000559859056011e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,0.0001015198795357,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,0.0001069063800969,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,7.896109309513122e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,0.0001069059362635,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272827148437,0.0,0.0,0.0005071065388619,287.4393615722656,294.1499938964844,299.2276306152344,291.64031982421875,296.0008544921875,299.27911376953125,282.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580818636452e-08,0.0010817539878189,-0.0394427180290222,0.0,0.0,0.0,-0.0124600417912006,60.0,18.974485397338867,0.0,-7.978636062944133e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,0.0001015198795357,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,0.0001069063800969,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,7.896109309513122e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,0.0001069059362635,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272827148437,0.0,0.0,0.0005071065388619,287.4393615722656,294.1499938964844,299.2276306152344,291.64031982421875,296.0008544921875,299.27911376953125,282.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580818636452e-08,0.0010817539878189,-0.0394427180290222,0.0,0.0,0.0,-0.0124600417912006,60.0,18.974485397338867,0.0,-7.978636062944133e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018310546875,0.0,0.0,0.0001014649678836,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,0.0001068485435098,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187072753906,0.0,0.0,7.891837594797835e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,0.0001068480996764,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181579589844,0.0,0.0,0.0005068322643637,287.4223937988281,294.1499938964844,299.2096252441406,291.6714782714844,296.03173828125,299.2614440917969,282.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811836691573,1.5357306537566732e-08,0.0010811683023348,-0.0392636246979236,0.0,0.0,0.0,-0.0124260829761624,60.0,18.915977478027344,0.0,-7.969997994905499e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99273681640625,0.0,0.0,0.0001014166264212,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0001067976336344,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094909667969,0.0,0.0,7.888076652307063e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.000106797189801,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,0.0005065908771939,287.4053955078125,294.1499938964844,299.191650390625,291.702392578125,296.0621337890625,299.2437438964844,282.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297000999225933e-08,0.0010806525824591,-0.0391059480607509,0.0,0.0,0.0,-0.0123961856588721,60.0,18.860315322875977,0.0,-7.962396608718336e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749450683594,0.0,0.0,0.0001013337750919,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0001067103730747,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,7.88163160905242e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595031738281,0.0,0.0,0.0001067099365172,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.990966796875,0.0,0.0,0.0005061770789325,287.3724975585937,294.1499938964844,299.15704345703125,291.76080322265625,296.11920166015625,299.2096862792969,282.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.519362946567071e-08,0.0010797687573358,-0.0388356782495975,0.0,0.0,0.0,-0.012344941496849,60.0,18.761192321777344,0.0,-7.949375913085532e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742126464844,0.0,0.0,0.0001013304572552,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725952148437,0.0,0.0,0.0001067068733391,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99072265625,0.0,0.0,7.881373312557116e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,0.0001067064440576,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,0.0005061604897491,287.3711242675781,294.1499938964844,299.15557861328125,291.76318359375,296.1215515136719,299.208251953125,282.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.5189487001521232e-08,0.0010797332506626,-0.0388248451054096,0.0,0.0,0.0,-0.012342887930572,60.0,18.75723457336425,0.0,-7.948854374717484e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.0,0.0,0.0001012446446111,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,0.0001066164913936,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,7.874696893850341e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0001066160693881,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710693359375,0.0,0.0,0.0005057319649495,287.3365783691406,294.1499938964844,299.1194763183594,291.8221740722656,296.1790771484375,299.17266845703125,282.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082422422096897e-08,0.0010788178769871,-0.0385449044406414,0.0,0.0,0.0,-0.0122898109257221,60.0,18.662578582763672,0.0,-7.935380352819267e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.0,0.0,0.0001012446446111,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,0.0001066164913936,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,7.874696893850341e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0001066160693881,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710693359375,0.0,0.0,0.0005057319649495,287.3365783691406,294.1499938964844,299.1194763183594,291.8221740722656,296.1790771484375,299.17266845703125,282.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082422422096897e-08,0.0010788178769871,-0.0385449044406414,0.0,0.0,0.0,-0.0122898109257221,60.0,18.662578582763672,0.0,-7.935380352819267e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,0.000101146637462,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,0.0001065132746589,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,7.867072417866439e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208984375,0.0,0.0,0.0001065128526533,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,0.0005052424385212,287.3017883300781,294.1499938964844,299.083251953125,291.8786926269531,296.2347717285156,299.13702392578125,282.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960164662625175e-08,0.0010777725838124,-0.0382252298295497,0.0,0.0,0.0,-0.0122292032465338,60.0,18.57304954528809,0.0,-7.920007760731097e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,0.000101146637462,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,0.0001065132746589,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,7.867072417866439e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208984375,0.0,0.0,0.0001065128526533,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,0.0005052424385212,287.3017883300781,294.1499938964844,299.083251953125,291.8786926269531,296.2347717285156,299.13702392578125,282.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960164662625175e-08,0.0010777725838124,-0.0382252298295497,0.0,0.0,0.0,-0.0122292032465338,60.0,18.57304954528809,0.0,-7.920007760731097e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0001010305422823,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,0.0001063910021912,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93212890625,0.0,0.0,7.858041499275714e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,0.0001063905947376,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0005046626320108,287.26678466796875,294.1499938964844,299.04693603515625,291.9322204589844,296.2886657714844,299.101318359375,282.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,18.485754013061523,0.0,-7.90182070886658e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0001010305422823,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,0.0001063910021912,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93212890625,0.0,0.0,7.858041499275714e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,0.0001063905947376,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0005046626320108,287.26678466796875,294.1499938964844,299.04693603515625,291.9322204589844,296.2886657714844,299.101318359375,282.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,18.485754013061523,0.0,-7.90182070886658e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.0,0.0,0.0001009656043606,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047546386719,0.0,0.0,0.0001063226227415,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,7.852990529499948e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915710449219,0.0,0.0,0.0001063222080119,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0,0.0005043382989242,287.2492370605469,294.1499938964844,299.0287170410156,291.9576721191406,296.31494140625,299.0834350585937,282.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734395925586341e-08,0.0010758423013612,-0.0376348681747913,0.0,0.0,0.0,-0.0121172815561294,60.0,18.44224739074707,0.0,-7.89165852665974e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,0.0001008966792142,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,0.0001062500232364,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,7.847628148738295e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,0.0001062496157828,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,0.0005039940588176,287.23162841796875,294.1499938964844,299.010498046875,291.982177734375,296.3407897949219,299.0655517578125,282.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,18.398555755615234,0.0,-7.880878882815524e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,0.0001007498940452,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,0.0001060954455169,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,7.836210716050118e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86151123046875,0.0,0.0,0.0001060950453393,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89093017578125,0.0,0.0,0.0005032609333284,287.1963195800781,294.1499938964844,298.973876953125,292.0279541015625,296.3912048339844,299.0297546386719,282.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,18.310001373291016,0.0,-7.85795037927528e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,0.0001007498940452,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,0.0001060954455169,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,7.836210716050118e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86151123046875,0.0,0.0,0.0001060950453393,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89093017578125,0.0,0.0,0.0005032609333284,287.1963195800781,294.1499938964844,298.973876953125,292.0279541015625,296.3912048339844,299.0297546386719,282.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,18.310001373291016,0.0,-7.85795037927528e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,0.0001005976882879,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,0.0001059351561707,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706359863281,0.0,0.0,7.824370550224558e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.000105934755993,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,0.0005025007412768,287.1609191894531,294.1499938964844,298.9371032714844,292.0690002441406,296.4399108886719,298.993896484375,282.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719340061768,1.4275631343707572e-08,0.0010719196870923,-0.0364351235330104,0.0,0.0,0.0,-0.0118898535147309,60.0,18.219388961791992,0.0,-7.8342104359308e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,0.0001005976882879,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,0.0001059351561707,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706359863281,0.0,0.0,7.824370550224558e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.000105934755993,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,0.0005025007412768,287.1609191894531,294.1499938964844,298.9371032714844,292.0690002441406,296.4399108886719,298.993896484375,282.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719340061768,1.4275631343707572e-08,0.0010719196870923,-0.0364351235330104,0.0,0.0,0.0,-0.0118898535147309,60.0,18.219388961791992,0.0,-7.8342104359308e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,0.0001004485893645,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83306884765625,0.0,0.0,0.0001057781264535,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,7.812771946191788e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204650878906,0.0,0.0,0.0001057777408277,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84912109375,0.0,0.0,0.0005017560324631,287.1254577636719,294.1499938964844,298.900146484375,292.10479736328125,296.4868469238281,298.9579467773437,282.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089720501431202e-08,0.0010703300358727,-0.0359488911926746,0.0,0.0,0.0,-0.0117976898327469,60.0,18.12639617919922,0.0,-7.810989188783425e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,0.0001004485893645,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83306884765625,0.0,0.0,0.0001057781264535,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,7.812771946191788e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204650878906,0.0,0.0,0.0001057777408277,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84912109375,0.0,0.0,0.0005017560324631,287.1254577636719,294.1499938964844,298.900146484375,292.10479736328125,296.4868469238281,298.9579467773437,282.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089720501431202e-08,0.0010703300358727,-0.0359488911926746,0.0,0.0,0.0,-0.0117976898327469,60.0,18.12639617919922,0.0,-7.810989188783425e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,0.000100311001006,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119506835937,0.0,0.0,0.0001056332257576,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,7.802069012541324e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995300292969,0.0,0.0,0.0001056328401318,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,0.0005010687746107,287.08990478515625,294.1499938964844,298.86297607421875,292.134765625,296.5318298339844,298.9217834472656,282.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688769398257,1.3918153740632988e-08,0.0010688630864024,-0.0355001538991928,0.0,0.0,0.0,-0.0117126367986202,60.0,18.030879974365234,0.0,-7.789590483753275e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,0.000100311001006,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119506835937,0.0,0.0,0.0001056332257576,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,7.802069012541324e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995300292969,0.0,0.0,0.0001056328401318,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,0.0005010687746107,287.08990478515625,294.1499938964844,298.86297607421875,292.134765625,296.5318298339844,298.9217834472656,282.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688769398257,1.3918153740632988e-08,0.0010688630864024,-0.0355001538991928,0.0,0.0,0.0,-0.0117126367986202,60.0,18.030879974365234,0.0,-7.789590483753275e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.0,0.0001002477220026,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,0.0001055665779858,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,7.797146827215329e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889709472656,0.0,0.0,0.000105566199636,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,0.0005007527652196,287.0721130371094,294.1499938964844,298.84429931640625,292.1473999023437,296.5537109375,298.90362548828125,282.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068202080205,1.383924264075631e-08,0.0010681883431971,-0.0352937504649162,0.0,0.0,0.0,-0.011673517525196,60.0,17.982450485229492,0.0,-7.77975870391856e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.000100190154626,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906188964844,0.0,0.0,0.000105505954707,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80670166015625,0.0,0.0,7.792668475303799e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,0.0001055055763572,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,0.0005004652193747,287.0543212890625,294.1499938964844,298.8255615234375,292.15838623046875,296.5751647949219,298.88543701171875,282.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067588222213,1.3767452955448789e-08,0.0010675744852051,-0.0351059734821319,0.0,0.0,0.0,-0.0116379279643297,60.0,17.933490753173828,0.0,-7.770818655217226e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0001000941774691,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,0.0001054048771038,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,7.785202615195885e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,0.000105404498754,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,0.0004999858792871,287.01873779296875,294.1499938964844,298.78790283203125,292.1750793457031,296.6169128417969,298.8487854003906,282.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647745156220026e-08,0.0010665508452802,-0.034792847931385,0.0,0.0,0.0,-0.0115785840898752,60.0,17.860044479370117,0.0,-7.755923547847487e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0001000941774691,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,0.0001054048771038,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,7.785202615195885e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,0.000105404498754,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,0.0004999858792871,287.01873779296875,294.1499938964844,298.78790283203125,292.1750793457031,296.6169128417969,298.8487854003906,282.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647745156220026e-08,0.0010665508452802,-0.034792847931385,0.0,0.0,0.0,-0.0115785840898752,60.0,17.860044479370117,0.0,-7.755923547847487e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,0.0001000220145215,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,0.0001053288724506,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,7.779588486300781e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,0.0001053285086527,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,0.0004996255156584,286.983154296875,294.1499938964844,298.75,292.1843566894531,296.6571655273437,298.8118591308594,282.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.3557717615242382e-08,0.0010657807579264,-0.0345573537051677,0.0,0.0,0.0,-0.0115339523181319,60.0,17.785633087158203,0.0,-7.744731078673794e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,0.0001000220145215,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,0.0001053288724506,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,7.779588486300781e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,0.0001053285086527,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,0.0004996255156584,286.983154296875,294.1499938964844,298.75,292.1843566894531,296.6571655273437,298.8118591308594,282.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.3557717615242382e-08,0.0010657807579264,-0.0345573537051677,0.0,0.0,0.0,-0.0115339523181319,60.0,17.785633087158203,0.0,-7.744731078673794e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
