time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216060,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,9.996902372222394e-05,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.0001052730585797,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,7.775465201120824e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,0.0001052726947818,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.740478515625,0.0,0.0,0.0004993608454242,286.94757080078125,294.1499938964844,298.7117614746094,292.1893615722656,296.6959533691406,298.7745361328125,282.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491572303792054e-08,0.0010652154451236,-0.0343843251466751,0.0,0.0,0.0,-0.0115011623129248,60.0,17.707386016845703,0.0,-7.736512230849257e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,9.996902372222394e-05,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.0001052730585797,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,7.775465201120824e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,0.0001052726947818,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.740478515625,0.0,0.0,0.0004993608454242,286.94757080078125,294.1499938964844,298.7117614746094,292.1893615722656,296.6959533691406,298.7745361328125,282.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491572303792054e-08,0.0010652154451236,-0.0343843251466751,0.0,0.0,0.0,-0.0115011623129248,60.0,17.707386016845703,0.0,-7.736512230849257e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,9.991961269406602e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0001052210136549,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,7.771620585117489e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,0.000105220657133,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0004991141031496,286.9120178222656,294.1499938964844,298.67315673828125,292.19366455078125,296.7330627441406,298.7368469238281,282.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.34298892007223e-08,0.001064687850885,-0.0342229679226875,0.0,0.0,0.0,-0.0114705823361873,60.0,17.62869644165039,0.0,-7.728852580157763e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,9.991961269406602e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0001052210136549,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,7.771620585117489e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,0.000105220657133,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0004991141031496,286.9120178222656,294.1499938964844,298.67315673828125,292.19366455078125,296.7330627441406,298.7368469238281,282.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.34298892007223e-08,0.001064687850885,-0.0342229679226875,0.0,0.0,0.0,-0.0114705823361873,60.0,17.62869644165039,0.0,-7.728852580157763e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.693603515625,0.0,0.0,9.98966206680052e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,0.000105196791992,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,7.769832154735923e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,0.0001051964354701,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,0.0004989992594346,286.8942565917969,294.1499938964844,298.6537475585937,292.195556640625,296.75103759765625,298.7178649902344,282.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064455951564,1.3401185050554432e-08,0.0010644424473866,-0.0341478772461414,0.0,0.0,0.0,-0.0114563535898923,60.0,17.589792251586914,0.0,-7.725289208337929e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,9.98747200355865e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,0.0001051737272064,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,7.768128125462681e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,0.0001051733779604,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,0.0004988899454474,286.8764953613281,294.1499938964844,298.6342468261719,292.1972961425781,296.7686462402344,298.69879150390625,282.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642220731824,1.3373846030617642e-08,0.0010642088018357,-0.0340763628482818,0.0,0.0,0.0,-0.0114428009837865,60.0,17.551326751708984,0.0,-7.721895656231936e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,9.983405470848083e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.0001051308936439,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,7.764963811496273e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,0.0001051305443979,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,0.0004986868589185,286.8410339355469,294.1499938964844,298.5950012207031,292.2002258300781,296.8028564453125,298.660400390625,282.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637877276167,1.3323067094006548e-08,0.00106377445627,-0.033943522721529,0.0,0.0,0.0,-0.0114176264032721,60.0,17.475685119628906,0.0,-7.715595273793951e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,9.983405470848083e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.0001051308936439,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,7.764963811496273e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,0.0001051305443979,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,0.0004986868589185,286.8410339355469,294.1499938964844,298.5950012207031,292.2002258300781,296.8028564453125,298.660400390625,282.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637877276167,1.3323067094006548e-08,0.00106377445627,-0.033943522721529,0.0,0.0,0.0,-0.0114176264032721,60.0,17.475685119628906,0.0,-7.715595273793951e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,9.979768947232516e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,0.0001050925857271,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,7.762134191580117e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250915527344,0.0,0.0,0.000105092243757,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,0.0004985052510164,286.8056640625,294.1499938964844,298.5555114746094,292.2025146484375,296.83563232421875,298.6216735839844,282.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633993661031,1.3277646537801502e-08,0.0010633860947564,-0.0338247008621692,0.0,0.0,0.0,-0.0113951098173856,60.0,17.401931762695312,0.0,-7.709962090984845e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,9.979768947232516e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,0.0001050925857271,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,7.762134191580117e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250915527344,0.0,0.0,0.000105092243757,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,0.0004985052510164,286.8056640625,294.1499938964844,298.5555114746094,292.2025146484375,296.83563232421875,298.6216735839844,282.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633993661031,1.3277646537801502e-08,0.0010633860947564,-0.0338247008621692,0.0,0.0,0.0,-0.0113951098173856,60.0,17.401931762695312,0.0,-7.709962090984845e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61492919921875,0.0,0.0,9.976547153200954e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,0.0001050586506607,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,7.759626896586269e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026306152344,0.0,0.0,0.0001050583086907,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,0.0004983443650417,286.7703857421875,294.1499938964844,298.5157470703125,292.20416259765625,296.8670349121094,298.5826416015625,282.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630551259964,1.3237394291820692e-08,0.0010630418546497,-0.0337194018065929,0.0,0.0,0.0,-0.0113751552999019,60.0,17.330081939697266,0.0,-7.704971949351602e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61492919921875,0.0,0.0,9.976547153200954e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,0.0001050586506607,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,7.759626896586269e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026306152344,0.0,0.0,0.0001050583086907,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,0.0004983443650417,286.7703857421875,294.1499938964844,298.5157470703125,292.20416259765625,296.8670349121094,298.5826416015625,282.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630551259964,1.3237394291820692e-08,0.0010630418546497,-0.0337194018065929,0.0,0.0,0.0,-0.0113751552999019,60.0,17.330081939697266,0.0,-7.704971949351602e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,9.97372844722122e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0001050289574777,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,7.757433922961354e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0001050286227837,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048278808594,0.0,0.0,0.0004982036771252,286.7351989746094,294.1499938964844,298.4757385253906,292.2052001953125,296.8970642089844,298.5433044433594,282.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627539595589,1.3202175352944325e-08,0.0010627408046275,-0.033627264201641,0.0,0.0,0.0,-0.0113576957955956,60.0,17.260080337524414,0.0,-7.700606374783092e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,9.97372844722122e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0001050289574777,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,7.757433922961354e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0001050286227837,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048278808594,0.0,0.0,0.0004982036771252,286.7351989746094,294.1499938964844,298.4757385253906,292.2052001953125,296.8970642089844,298.5433044433594,282.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627539595589,1.3202175352944325e-08,0.0010627408046275,-0.033627264201641,0.0,0.0,0.0,-0.0113576957955956,60.0,17.260080337524414,0.0,-7.700606374783092e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,9.972503903554752e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001050160644808,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,7.756480772513896e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,0.0001050157297868,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,0.0004981425590813,286.7176818847656,294.1499938964844,298.4556884765625,292.2055053710937,296.9114685058594,298.5235290527344,282.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626231087371,1.3186868486059213e-08,0.0010626099538058,-0.0335872210562229,0.0,0.0,0.0,-0.0113501073792576,60.0,17.225927352905273,0.0,-7.698709936221348e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,9.97135794023052e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5681457519531,0.0,0.0,0.0001050039791152,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,7.755588740110397e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,0.0001050036516971,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.0004980853409506,286.7001647949219,294.1499938964844,298.435546875,292.20562744140625,296.9255065917969,298.5036926269531,282.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625006398186,1.3172531510008412e-08,0.0010624874848872,-0.033549714833498,0.0,0.0,0.0,-0.0113430013880133,60.0,17.19222068786621,0.0,-7.696933579381948e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,9.96925591607578e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,0.0001049818383762,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,7.753952377242967e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346984863281,0.0,0.0,0.0001049815109581,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.000497980392538,286.66522216796875,294.1499938964844,298.3951721191406,292.2054748535156,296.952880859375,298.4638977050781,283.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146241428785288e-08,0.0010622624540701,-0.0334809347987175,0.0,0.0,0.0,-0.011329966597259,60.0,17.125699996948242,0.0,-7.693676451481225e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,9.96925591607578e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,0.0001049818383762,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,7.753952377242967e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346984863281,0.0,0.0,0.0001049815109581,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.000497980392538,286.66522216796875,294.1499938964844,298.3951721191406,292.2054748535156,296.952880859375,298.4638977050781,283.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146241428785288e-08,0.0010622624540701,-0.0334809347987175,0.0,0.0,0.0,-0.011329966597259,60.0,17.125699996948242,0.0,-7.693676451481225e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,9.967590449377894e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0001049642887664,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,7.752656529191881e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.0001049639686243,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,0.0004978972719982,286.63043212890625,294.1499938964844,298.3546447753906,292.2047424316406,296.9789428710937,298.4238586425781,283.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620972607284,1.3125391440382828e-08,0.0010620842222124,-0.0334263890981674,0.0,0.0,0.0,-0.0113196307793259,60.0,17.06079864501953,0.0,-7.691093628636737e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,9.967590449377894e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0001049642887664,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,7.752656529191881e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.0001049639686243,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,0.0004978972719982,286.63043212890625,294.1499938964844,298.3546447753906,292.2047424316406,296.9789428710937,298.4238586425781,283.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620972607284,1.3125391440382828e-08,0.0010620842222124,-0.0334263890981674,0.0,0.0,0.0,-0.0113196307793259,60.0,17.06079864501953,0.0,-7.691093628636737e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,9.966288780560716e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0001049505663104,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,7.751642260700464e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,0.0001049502534442,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125427246094,0.0,0.0,0.0004978322540409,286.5957946777344,294.1499938964844,298.3139953613281,292.2034606933594,297.0036926269531,298.38360595703125,283.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619577951729,1.3109070273742418e-08,0.0010619446402415,-0.0333836898207664,0.0,0.0,0.0,-0.0113115394487977,60.0,16.99747657775879,0.0,-7.689072845096234e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,9.966288780560716e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0001049505663104,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,7.751642260700464e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,0.0001049502534442,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125427246094,0.0,0.0,0.0004978322540409,286.5957946777344,294.1499938964844,298.3139953613281,292.2034606933594,297.0036926269531,298.38360595703125,283.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619577951729,1.3109070273742418e-08,0.0010619446402415,-0.0333836898207664,0.0,0.0,0.0,-0.0113115394487977,60.0,16.99747657775879,0.0,-7.689072845096234e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,9.965329809347168e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001049404672812,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,7.750895747449249e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.000104940154415,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893493652344,0.0,0.0,0.0004977844655513,286.56134033203125,294.1499938964844,298.2732238769531,292.20166015625,297.0271301269531,298.3432006835937,283.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618547676131,1.3097030127084965e-08,0.001061841729097,-0.0333521924912929,0.0,0.0,0.0,-0.0113055706024169,60.0,16.935632705688477,0.0,-7.68758212643661e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,9.965329809347168e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001049404672812,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,7.750895747449249e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.000104940154415,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893493652344,0.0,0.0,0.0004977844655513,286.56134033203125,294.1499938964844,298.2732238769531,292.20166015625,297.0271301269531,298.3432006835937,283.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618547676131,1.3097030127084965e-08,0.001061841729097,-0.0333521924912929,0.0,0.0,0.0,-0.0113055706024169,60.0,16.935632705688477,0.0,-7.68758212643661e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,9.965015487978236e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.0001049371494445,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,7.750650547677651e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,0.0001049368365784,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,0.0004977687494829,286.544189453125,294.1499938964844,298.2528076171875,292.2005615234375,297.0382080078125,298.3229064941406,283.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618210071697,1.3093066186797842e-08,0.0010618079686537,-0.033341821283102,0.0,0.0,0.0,-0.0113036064431071,60.0,16.905405044555664,0.0,-7.687091141406199e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,9.964760101865976e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,0.0001049344573402,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,7.750451186439022e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0001049341444741,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.0004977560602128,286.527099609375,294.1499938964844,298.2323913574219,292.1993103027344,297.04901123046875,298.3026123046875,283.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617936495691,1.3089834105528553e-08,0.0010617804946377,-0.0333333648741245,0.0,0.0,0.0,-0.0113020054996013,60.0,16.875492095947266,0.0,-7.68669039530323e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,9.964400669559836e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,0.0001049306665663,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,7.750171062070876e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,0.0001049303609761,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,0.0004977381904609,286.49298095703125,294.1499938964844,298.1914978027344,292.1965026855469,297.0700378417969,298.261962890625,283.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617543011903,1.3085267980272874e-08,0.0010617412626743,-0.0333214215934276,0.0,0.0,0.0,-0.0112997405230999,60.0,16.81629180908203,0.0,-7.686125513828301e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,9.964400669559836e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,0.0001049306665663,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,7.750171062070876e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,0.0001049303609761,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,0.0004977381904609,286.49298095703125,294.1499938964844,298.1914978027344,292.1965026855469,297.0700378417969,298.261962890625,283.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617543011903,1.3085267980272874e-08,0.0010617412626743,-0.0333214215934276,0.0,0.0,0.0,-0.0112997405230999,60.0,16.81629180908203,0.0,-7.686125513828301e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,9.96442249743268e-05,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,0.000104930884845,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,7.750187069177628e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,0.0001049305792548,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.0004977392964065,286.4590759277344,294.1499938964844,298.15057373046875,292.1932067871094,297.0898132324219,298.22119140625,283.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617558145895,1.3085446504135234e-08,0.0010617426596581,-0.0333218872547149,0.0,0.0,0.0,-0.0112998280674219,60.0,16.75835609436035,0.0,-7.68614754065311e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,9.96442249743268e-05,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,0.000104930884845,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,7.750187069177628e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,0.0001049305792548,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.0004977392964065,286.4590759277344,294.1499938964844,298.15057373046875,292.1932067871094,297.0898132324219,298.22119140625,283.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617558145895,1.3085446504135234e-08,0.0010617426596581,-0.0333218872547149,0.0,0.0,0.0,-0.0112998280674219,60.0,16.75835609436035,0.0,-7.68614754065311e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.964759374270216e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.0001049344209604,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,7.750447548460215e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0001049341226462,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,0.0004977561766281,286.4253845214844,294.1499938964844,298.109619140625,292.1894226074219,297.1084289550781,298.18035888671875,283.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617908556014,1.3089549000255829e-08,0.0010617778170853,-0.0333326198160648,0.0,0.0,0.0,-0.0113018620759248,60.0,16.70157814025879,0.0,-7.686655578709178e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.964759374270216e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.0001049344209604,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,7.750447548460215e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0001049341226462,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,0.0004977561766281,286.4253845214844,294.1499938964844,298.109619140625,292.1894226074219,297.1084289550781,298.18035888671875,283.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617908556014,1.3089549000255829e-08,0.0010617778170853,-0.0333326198160648,0.0,0.0,0.0,-0.0113018620759248,60.0,16.70157814025879,0.0,-7.686655578709178e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,9.965410572476684e-05,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001049412676366,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,7.750953227514401e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,0.0001049409693223,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0004977887729182,286.39190673828125,294.1499938964844,298.0687255859375,292.1852111816406,297.1258850097656,298.1394958496094,283.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618595406413,1.309757102774256e-08,0.0010618463857099,-0.0333536081016063,0.0,0.0,0.0,-0.011305839754641,60.0,16.645896911621094,0.0,-7.687648917453771e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,9.965410572476684e-05,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001049412676366,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,7.750953227514401e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,0.0001049409693223,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0004977887729182,286.39190673828125,294.1499938964844,298.0687255859375,292.1852111816406,297.1258850097656,298.1394958496094,283.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618595406413,1.309757102774256e-08,0.0010618463857099,-0.0333536081016063,0.0,0.0,0.0,-0.011305839754641,60.0,16.645896911621094,0.0,-7.687648917453771e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,9.965889330487698e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.0001049463098752,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,7.751325028948486e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,0.0001049460188369,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0004978126962669,286.3752746582031,294.1499938964844,298.0482788085937,292.1829528808594,297.1340637207031,298.1190490722656,283.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619105305522,1.310349961869406e-08,0.0010618973756209,-0.0333691164851188,0.0,0.0,0.0,-0.0113087799400091,60.0,16.618574142456055,0.0,-7.688382908099811e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,9.966424840968102e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0001049519414664,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,7.751741213724017e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,0.0001049516504281,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0004978394717909,286.3586730957031,294.1499938964844,298.02783203125,292.1805725097656,297.1420288085937,298.0986022949219,283.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619673412293,1.3110127206061861e-08,0.0010619543027132,-0.0333864539861679,0.0,0.0,0.0,-0.0113120665773749,60.0,16.591472625732422,0.0,-7.689203584959614e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,9.967653750209138e-05,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.000104964878119,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,7.752695819362998e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,0.0001049645870807,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0004979009390808,286.3255920410156,294.1499938964844,297.987060546875,292.175537109375,297.1574401855469,298.0577392578125,283.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620971443131,1.3125355025067622e-08,0.0010620841057971,-0.0334262922406196,0.0,0.0,0.0,-0.011319613084197,60.0,16.537744522094727,0.0,-7.691089365380321e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,9.967653750209138e-05,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.000104964878119,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,7.752695819362998e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,0.0001049645870807,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0004979009390808,286.3255920410156,294.1499938964844,297.987060546875,292.175537109375,297.1574401855469,298.0577392578125,283.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620971443131,1.3125355025067622e-08,0.0010620841057971,-0.0334262922406196,0.0,0.0,0.0,-0.011319613084197,60.0,16.537744522094727,0.0,-7.691089365380321e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.969192615244538e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001049810744007,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,7.75389198679477e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0001049807906383,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,0.0004979778314009,286.2926330566406,294.1499938964844,297.94635009765625,292.17010498046875,297.1723022460937,298.0168762207031,283.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062259892933,1.3144441979306976e-08,0.0010622467380017,-0.0334762260317802,0.0,0.0,0.0,-0.0113290725275874,60.0,16.484439849853516,0.0,-7.693453341062195e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
