time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218400,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.969192615244538e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001049810744007,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,7.75389198679477e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0001049807906383,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,0.0004979778314009,286.2926330566406,294.1499938964844,297.94635009765625,292.17010498046875,297.1723022460937,298.0168762207031,283.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062259892933,1.3144441979306976e-08,0.0010622467380017,-0.0334762260317802,0.0,0.0,0.0,-0.0113290725275874,60.0,16.484439849853516,0.0,-7.693453341062195e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,9.97114257188514e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0001050015926011,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,7.755407568765804e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,0.0001050013161147,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,0.0004980753292329,286.2598876953125,294.1499938964844,297.90576171875,292.164306640625,297.18621826171875,297.97607421875,283.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624671122059,1.3168651946671162e-08,0.0010624539572745,-0.0335395634174346,0.0,0.0,0.0,-0.011341075412929,60.0,16.431896209716797,0.0,-7.69645254194984e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,9.97114257188514e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0001050015926011,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,7.755407568765804e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,0.0001050013161147,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,0.0004980753292329,286.2598876953125,294.1499938964844,297.90576171875,292.164306640625,297.18621826171875,297.97607421875,283.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624671122059,1.3168651946671162e-08,0.0010624539572745,-0.0335395634174346,0.0,0.0,0.0,-0.011341075412929,60.0,16.431896209716797,0.0,-7.69645254194984e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,9.973422857001424e-05,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0001050255959853,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,7.757179992040619e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001050253267749,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0004981892416253,286.22735595703125,294.1499938964844,297.8653259277344,292.1581726074219,297.1991271972656,297.935302734375,283.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627093724906,1.3196979509189076e-08,0.0010626961011439,-0.0336136706173419,0.0,0.0,0.0,-0.0113551188260316,60.0,16.38030433654785,0.0,-7.699962623064496e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,9.973422857001424e-05,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0001050255959853,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,7.757179992040619e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001050253267749,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0004981892416253,286.22735595703125,294.1499938964844,297.8653259277344,292.1581726074219,297.1991271972656,297.935302734375,283.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627093724906,1.3196979509189076e-08,0.0010626961011439,-0.0336136706173419,0.0,0.0,0.0,-0.0113551188260316,60.0,16.38030433654785,0.0,-7.699962623064496e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,9.974681597668678e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001050388527801,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,7.758158608339727e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.0001050385762937,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0004982521641068,286.211181640625,294.1499938964844,297.8451538085937,292.15496826171875,297.2052307128906,297.9149780273437,283.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628431336954,1.3212622995695256e-08,0.001062829978764,-0.0336545966565609,0.0,0.0,0.0,-0.0113628739491105,60.0,16.35486602783203,0.0,-7.701901694190384e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,9.976034198189154e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0001050530845532,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,7.759209984214976e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0001050528153427,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.0004983197432011,286.1950378417969,294.1499938964844,297.8250427246094,292.1517028808594,297.2110595703125,297.8946838378906,283.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629869066178,1.3229429107752821e-08,0.0010629736352711,-0.0336985625326633,0.0,0.0,0.0,-0.011371205560863,60.0,16.32965660095215,0.0,-7.703984294948897e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.978996240533888e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0001050842693075,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,7.761512824799865e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.000105084007373,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0004984677652828,286.1629943847656,294.1499938964844,297.78497314453125,292.1448974609375,297.2220153808594,297.8541564941406,283.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633018100634,1.3266257425925689e-08,0.0010632885387167,-0.0337949097156524,0.0,0.0,0.0,-0.0113894632086157,60.0,16.279939651489258,0.0,-7.70855024256889e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.978996240533888e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0001050842693075,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,7.761512824799865e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.000105084007373,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0004984677652828,286.1629943847656,294.1499938964844,297.78497314453125,292.1448974609375,297.2220153808594,297.8541564941406,283.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633018100634,1.3266257425925689e-08,0.0010632885387167,-0.0337949097156524,0.0,0.0,0.0,-0.0113894632086157,60.0,16.279939651489258,0.0,-7.70855024256889e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,9.98226532828994e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.000105118691863,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,7.764055044390261e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0001051184226525,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0004986310959793,286.13116455078125,294.1499938964844,297.7451171875,292.1378173828125,297.23199462890625,297.8138122558594,283.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.33069111285522e-08,0.0010636360384523,-0.0339012593030929,0.0,0.0,0.0,-0.0114096160978078,60.0,16.23113441467285,0.0,-7.713591543279108e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,9.98226532828994e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.000105118691863,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,7.764055044390261e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0001051184226525,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0004986310959793,286.13116455078125,294.1499938964844,297.7451171875,292.1378173828125,297.23199462890625,297.8138122558594,283.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.33069111285522e-08,0.0010636360384523,-0.0339012593030929,0.0,0.0,0.0,-0.0114096160978078,60.0,16.23113441467285,0.0,-7.713591543279108e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,9.985839278670028e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,0.0001051563158398,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,7.766833732603118e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0001051560539053,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.000498809677083,286.0995788574219,294.1499938964844,297.7055053710937,292.1304626464844,297.2410583496094,297.7736511230469,283.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640295222401,1.3351362682101351e-08,0.0010640161344781,-0.0340175442397594,0.0,0.0,0.0,-0.0114316530525684,60.0,16.183191299438477,0.0,-7.719106065451342e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,9.985839278670028e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,0.0001051563158398,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,7.766833732603118e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0001051560539053,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.000498809677083,286.0995788574219,294.1499938964844,297.7055053710937,292.1304626464844,297.2410583496094,297.7736511230469,283.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640295222401,1.3351362682101351e-08,0.0010640161344781,-0.0340175442397594,0.0,0.0,0.0,-0.0114316530525684,60.0,16.183191299438477,0.0,-7.719106065451342e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,9.9896831670776e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.000105196784716,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,7.769821968395263e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,0.0001051965300575,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,0.0004990017041563,286.0682678222656,294.1499938964844,297.6661682128906,292.12286376953125,297.24920654296875,297.7336730957031,283.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399175990969072e-08,0.0010644249850884,-0.0341426245868206,0.0,0.0,0.0,-0.0114553561434149,60.0,16.136072158813477,0.0,-7.725039807837676e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,9.9896831670776e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.000105196784716,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,7.769821968395263e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,0.0001051965300575,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,0.0004990017041563,286.0682678222656,294.1499938964844,297.6661682128906,292.12286376953125,297.24920654296875,297.7336730957031,283.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399175990969072e-08,0.0010644249850884,-0.0341426245868206,0.0,0.0,0.0,-0.0114553561434149,60.0,16.136072158813477,0.0,-7.725039807837676e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,9.991689876187591e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.000105217914097,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,7.771382661303505e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,0.0001052176594384,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0004991019959561,286.0527038574219,294.1499938964844,297.6466064453125,292.11895751953125,297.2529602050781,297.7137756347656,283.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646518785506,1.342414179816842e-08,0.0010646384907886,-0.0342079326510429,0.0,0.0,0.0,-0.011467732489109,60.0,16.112804412841797,0.0,-7.728138484708327e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,9.99375624815002e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001052396619343,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,7.772989192744717e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0001052394145517,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.0004992051981389,286.0372009277344,294.1499938964844,297.6271057128906,292.114990234375,297.2565002441406,297.6939392089844,283.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449845681634542e-08,0.0010648582829162,-0.0342751741409301,0.0,0.0,0.0,-0.0114804748445749,60.0,16.08971405029297,0.0,-7.73133024267736e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,9.998029418056832e-05,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.0001052846637321,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,7.776312122587115e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001052844090736,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,0.0004994187620468,286.00640869140625,294.1499938964844,297.58837890625,292.10693359375,297.2629089355469,297.65447998046875,283.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653263889253,1.3503020035443573e-08,0.0010653128847479,-0.0344142727553844,0.0,0.0,0.0,-0.0115068349987268,60.0,16.044065475463867,0.0,-7.737934737406249e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,9.998029418056832e-05,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.0001052846637321,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,7.776312122587115e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001052844090736,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,0.0004994187620468,286.00640869140625,294.1499938964844,297.58837890625,292.10693359375,297.2629089355469,297.65447998046875,283.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653263889253,1.3503020035443573e-08,0.0010653128847479,-0.0344142727553844,0.0,0.0,0.0,-0.0115068349987268,60.0,16.044065475463867,0.0,-7.737934737406249e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.000100026052678,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0001053328378475,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,7.779870793456212e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0001053325904649,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0004996473435312,285.9758605957031,294.1499938964844,297.54998779296875,292.09869384765625,297.2684631347656,297.6153869628906,283.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658133542165,1.3559960265752125e-08,0.0010657997336238,-0.0345632173120975,0.0,0.0,0.0,-0.0115350624546408,60.0,15.99930477142334,0.0,-7.745009611426212e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.000100026052678,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0001053328378475,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,7.779870793456212e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0001053325904649,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0004996473435312,285.9758605957031,294.1499938964844,297.54998779296875,292.09869384765625,297.2684631347656,297.6153869628906,283.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658133542165,1.3559960265752125e-08,0.0010657997336238,-0.0345632173120975,0.0,0.0,0.0,-0.0115350624546408,60.0,15.99930477142334,0.0,-7.745009611426212e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,0.0001000829433905,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0001053927335306,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,7.784293848089874e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,0.000105392493424,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0004999315715394,285.9455871582031,294.1499938964844,297.513671875,292.0914306640625,297.2732238769531,297.5771484375,283.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664182482287,1.363076318483536e-08,0.001066404627636,-0.0347484275698661,0.0,0.0,0.0,-0.0115701602771878,60.0,15.956868171691896,0.0,-7.753811814836808e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,0.0001000829433905,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0001053927335306,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,7.784293848089874e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,0.000105392493424,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0004999315715394,285.9455871582031,294.1499938964844,297.513671875,292.0914306640625,297.2732238769531,297.5771484375,283.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664182482287,1.363076318483536e-08,0.001066404627636,-0.0347484275698661,0.0,0.0,0.0,-0.0115701602771878,60.0,15.956868171691896,0.0,-7.753811814836808e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0001001627824734,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0001054768072208,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,7.790503150317818e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001054765671142,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,0.000500330410432,285.91558837890625,294.1499938964844,297.4809875488281,292.0862731933594,297.2772521972656,297.54071044921875,283.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672685457393,1.3730174330817137e-08,0.0010672548087313,-0.0350084640085697,0.0,0.0,0.0,-0.0116194430738687,60.0,15.919377326965332,0.0,-7.766178811152713e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0001001627824734,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0001054768072208,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,7.790503150317818e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001054765671142,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,0.000500330410432,285.91558837890625,294.1499938964844,297.4809875488281,292.0862731933594,297.2772521972656,297.54071044921875,283.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672685457393,1.3730174330817137e-08,0.0010672548087313,-0.0350084640085697,0.0,0.0,0.0,-0.0116194430738687,60.0,15.919377326965332,0.0,-7.766178811152713e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0001002089775283,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,0.0001055254469974,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,7.79409529059194e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,0.0001055252068908,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0005005612038075,285.9006652832031,294.1499938964844,297.4659118652344,292.0844421386719,297.2790222167969,297.52325439453125,283.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677606333047,1.3787695429812176e-08,0.0010677467798814,-0.035158921033144,0.0,0.0,0.0,-0.0116479592397809,60.0,15.90270709991455,0.0,-7.77333895030097e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001002594653982,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0001055786124197,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.798022124916315e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001055783723131,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,0.0005008134176023,285.8858337402344,294.1499938964844,297.4516296386719,292.0830993652344,297.2806701660156,297.5064697265625,283.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682983556762,1.3850572244678006e-08,0.0010682845022529,-0.0353233851492404,0.0,0.0,0.0,-0.0116791306063532,60.0,15.88768482208252,0.0,-7.78116984179178e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0001003677680273,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,0.0001056926557794,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,7.806444773450494e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0001056924229487,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0005013544578105,285.8563537597656,294.1499938964844,297.4254455566406,292.081787109375,297.2834777832031,297.4753112792969,283.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694516822695,1.3985448354958407e-08,0.0010694377124309,-0.0356761664152145,0.0,0.0,0.0,-0.0117459939792752,60.0,15.862631797790527,0.0,-7.797980572377129e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0001003677680273,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,0.0001056926557794,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,7.806444773450494e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0001056924229487,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0005013544578105,285.8563537597656,294.1499938964844,297.4254455566406,292.081787109375,297.2834777832031,297.4753112792969,283.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694516822695,1.3985448354958407e-08,0.0010694377124309,-0.0356761664152145,0.0,0.0,0.0,-0.0117459939792752,60.0,15.862631797790527,0.0,-7.797980572377129e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0001004799269139,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0001058107518474,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,7.815167191438377e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,0.0001058105190168,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0005019147647544,285.8271484375,294.1499938964844,297.402099609375,292.08221435546875,297.2857971191406,297.4468994140625,283.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.4125122405062033e-08,0.0010706320172175,-0.0360414832830429,0.0,0.0,0.0,-0.0118152359500527,60.0,15.842689514160156,0.0,-7.815408764599854e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0001004799269139,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0001058107518474,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,7.815167191438377e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,0.0001058105190168,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0005019147647544,285.8271484375,294.1499938964844,297.402099609375,292.08221435546875,297.2857971191406,297.4468994140625,283.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.4125122405062033e-08,0.0010706320172175,-0.0360414832830429,0.0,0.0,0.0,-0.0118152359500527,60.0,15.842689514160156,0.0,-7.815408764599854e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0001005893573164,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0001059259811881,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,7.823677879059687e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0001059257556335,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0005024614511057,285.7982177734375,294.1499938964844,297.3814392089844,292.084228515625,297.28765869140625,297.4212951660156,283.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261406278137656e-08,0.0010717974510043,-0.0363979190587997,0.0,0.0,0.0,-0.0118827987462282,60.0,15.826960563659668,0.0,-7.832432658005929e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0001005893573164,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0001059259811881,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,7.823677879059687e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0001059257556335,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0005024614511057,285.7982177734375,294.1499938964844,297.3814392089844,292.084228515625,297.28765869140625,297.4212951660156,283.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261406278137656e-08,0.0010717974510043,-0.0363979190587997,0.0,0.0,0.0,-0.0118827987462282,60.0,15.826960563659668,0.0,-7.832432658005929e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001006894817692,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.000106031409814,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,7.831464608898386e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0001060311842593,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0005029615713283,285.76953125,294.1499938964844,297.3631591796875,292.08770751953125,297.2891540527344,297.3984069824219,283.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728780180215,1.4386089652873581e-08,0.0010728636989369,-0.036724004894495,0.0,0.0,0.0,-0.0119446096941828,60.0,15.814441680908203,0.0,-7.848023386713977e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001006894817692,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.000106031409814,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,7.831464608898386e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0001060311842593,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0005029615713283,285.76953125,294.1499938964844,297.3631591796875,292.08770751953125,297.2891540527344,297.3984069824219,283.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728780180215,1.4386089652873581e-08,0.0010728636989369,-0.036724004894495,0.0,0.0,0.0,-0.0119446096941828,60.0,15.814441680908203,0.0,-7.848023386713977e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0001007354439934,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.000106079809484,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,7.835039286874235e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.0001060795839293,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0005031912005506,285.7553100585937,294.1499938964844,297.3548583984375,292.0899658203125,297.289794921875,297.3878479003906,283.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733673116192,1.4443326534774314e-08,0.0010733528761193,-0.0368736907839775,0.0,0.0,0.0,-0.0119729833677411,60.0,15.80905532836914,0.0,-7.855185657490439e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,0.0001007762912195,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,0.0001061228176695,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,7.838215969968587e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0001061225921148,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,0.0005033952766098,285.7411499023437,294.1499938964844,297.3470458984375,292.092529296875,297.29034423828125,297.3779602050781,283.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738022392615,1.4494186295621604e-08,0.0010737876873463,-0.0370066985487937,0.0,0.0,0.0,-0.011998196132481,60.0,15.804102897644045,0.0,-7.861552830945585e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0001008440958685,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0001061942166415,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,7.843488856451586e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,0.0001061939983628,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0005037340451963,285.7130432128906,294.1499938964844,297.3328552246094,292.0985412597656,297.2911682128906,297.360107421875,283.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745242470875,1.457861031894936e-08,0.0010745096951723,-0.0372274778783321,0.0,0.0,0.0,-0.0120400488376617,60.0,15.795246124267578,0.0,-7.872127127939167e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0001008440958685,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0001061942166415,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,7.843488856451586e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,0.0001061939983628,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0005037340451963,285.7130432128906,294.1499938964844,297.3328552246094,292.0985412597656,297.2911682128906,297.360107421875,283.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745242470875,1.457861031894936e-08,0.0010745096951723,-0.0372274778783321,0.0,0.0,0.0,-0.0120400488376617,60.0,15.795246124267578,0.0,-7.872127127939167e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
