time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220740,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001008991530397,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0001062521841959,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,7.847770029911771e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0001062519659171,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0005040090763941,285.68524169921875,294.1499938964844,297.3203430175781,292.1056213378906,297.2917785644531,297.3442077636719,283.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751107474789,1.4647140389456581e-08,0.0010750960791483,-0.0374066904187202,0.0,0.0,0.0,-0.0120740244165062,60.0,15.787322998046877,0.0,-7.880716168529035e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001008991530397,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0001062521841959,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,7.847770029911771e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0001062519659171,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0005040090763941,285.68524169921875,294.1499938964844,297.3203430175781,292.1056213378906,297.2917785644531,297.3442077636719,283.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751107474789,1.4647140389456581e-08,0.0010750960791483,-0.0374066904187202,0.0,0.0,0.0,-0.0120740244165062,60.0,15.787322998046877,0.0,-7.880716168529035e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0001009431434795,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.000106298502942,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,7.851190457586199e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,0.0001062982846633,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0005042288685217,285.65777587890625,294.1499938964844,297.30926513671875,292.1136169433594,297.2921447753906,297.330322265625,283.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755783878266,1.4701884154533218e-08,0.0010755637194961,-0.0375498458743095,0.0,0.0,0.0,-0.0121011603623628,60.0,15.780465126037598,0.0,-7.887580721899212e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0001009431434795,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.000106298502942,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,7.851190457586199e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,0.0001062982846633,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0005042288685217,285.65777587890625,294.1499938964844,297.30926513671875,292.1136169433594,297.2921447753906,297.330322265625,283.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755783878266,1.4701884154533218e-08,0.0010755637194961,-0.0375498458743095,0.0,0.0,0.0,-0.0121011603623628,60.0,15.780465126037598,0.0,-7.887580721899212e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0001009862462524,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,0.0001063438830897,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,7.854542491259053e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001063436720869,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0005044441786594,285.63055419921875,294.1499938964844,297.2994079589844,292.1224060058594,297.2923278808594,297.31793212890625,283.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036831364,1.4755525690191009e-08,0.0010760220466181,-0.0376901216804981,0.0,0.0,0.0,-0.0121277514845132,60.0,15.774959564208984,0.0,-7.894310272149596e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0001009862462524,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,0.0001063438830897,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,7.854542491259053e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001063436720869,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0005044441786594,285.63055419921875,294.1499938964844,297.2994079589844,292.1224060058594,297.2923278808594,297.31793212890625,283.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036831364,1.4755525690191009e-08,0.0010760220466181,-0.0376901216804981,0.0,0.0,0.0,-0.0121277514845132,60.0,15.774959564208984,0.0,-7.894310272149596e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.000101009653008,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001063685340341,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,7.856362935854122e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0001063683230313,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0005045611760579,285.6170654296875,294.1499938964844,297.2948303222656,292.1270446777344,297.2923278808594,297.3122253417969,283.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762861929833,1.4784663271427693e-08,0.0010762714082375,-0.0377663150429725,0.0,0.0,0.0,-0.0121421972289681,60.0,15.772807121276855,0.0,-7.897966014525083e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001010393389151,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,0.000106399791548,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,7.858671597205102e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001063995805452,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,0.0005047094309702,285.6036376953125,294.1499938964844,297.2904663085937,292.1318359375,297.2923278808594,297.3068542480469,283.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766022605821,1.4821616822757733e-08,0.0010765874758362,-0.0378629453480243,0.0,0.0,0.0,-0.0121605172753334,60.0,15.77144718170166,0.0,-7.90260514804686e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0001011138956528,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0001064782991306,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,7.864469807827845e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,0.0001064780881279,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0005050819017924,285.5770874023437,294.1499938964844,297.2822570800781,292.1418151855469,297.2921447753906,297.2969970703125,283.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773959802463,1.4914455448433728e-08,0.0010773810790851,-0.0381057076156139,0.0,0.0,0.0,-0.0122065404430031,60.0,15.771774291992188,0.0,-7.914263733255211e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0001011138956528,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0001064782991306,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,7.864469807827845e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,0.0001064780881279,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0005050819017924,285.5770874023437,294.1499938964844,297.2822570800781,292.1418151855469,297.2921447753906,297.2969970703125,283.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773959802463,1.4914455448433728e-08,0.0010773810790851,-0.0381057076156139,0.0,0.0,0.0,-0.0122065404430031,60.0,15.771774291992188,0.0,-7.914263733255211e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0001011985805234,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0001065674659912,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,7.871055277064443e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0001065672549884,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.0005055049550719,285.5507507324219,294.1499938964844,297.2745056152344,292.1521301269531,297.2918395996094,297.2878723144531,283.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782986646518,1.5019907095847884e-08,0.0010782836470752,-0.0383814424276351,0.0,0.0,0.0,-0.0122588211670517,60.0,15.77495288848877,0.0,-7.927517486905344e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0001011985805234,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0001065674659912,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,7.871055277064443e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0001065672549884,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.0005055049550719,285.5507507324219,294.1499938964844,297.2745056152344,292.1521301269531,297.2918395996094,297.2878723144531,283.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782986646518,1.5019907095847884e-08,0.0010782836470752,-0.0383814424276351,0.0,0.0,0.0,-0.0122588211670517,60.0,15.77495288848877,0.0,-7.927517486905344e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0001012697393889,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0001066423938027,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,7.87658937042579e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001066421900759,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0005058604874648,285.5247802734375,294.1499938964844,297.2669677734375,292.1627197265625,297.2913818359375,297.2794189453125,283.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790553642436,1.5108509998640333e-08,0.0010790402302518,-0.0386131182312965,0.0,0.0,0.0,-0.0123027404770255,60.0,15.7794771194458,0.0,-7.938662349715744e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0001012697393889,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0001066423938027,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,7.87658937042579e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001066421900759,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0005058604874648,285.5247802734375,294.1499938964844,297.2669677734375,292.1627197265625,297.2913818359375,297.2794189453125,283.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790553642436,1.5108509998640333e-08,0.0010790402302518,-0.0386131182312965,0.0,0.0,0.0,-0.0123027404770255,60.0,15.7794771194458,0.0,-7.938662349715744e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,0.0001013353466987,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0001067114790203,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,7.881691271904856e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0001067112752934,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0005061882548034,285.49908447265625,294.1499938964844,297.2594299316406,292.1733703613281,297.2908020019531,297.27130126953125,283.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797545546665,1.5190197544256993e-08,0.0010797394206747,-0.0388267002999782,0.0,0.0,0.0,-0.0123432390391826,60.0,15.78442668914795,0.0,-7.94894390310219e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,0.0001013353466987,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0001067114790203,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,7.881691271904856e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0001067112752934,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0005061882548034,285.49908447265625,294.1499938964844,297.2594299316406,292.1733703613281,297.2908020019531,297.27130126953125,283.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797545546665,1.5190197544256993e-08,0.0010797394206747,-0.0388267002999782,0.0,0.0,0.0,-0.0123432390391826,60.0,15.78442668914795,0.0,-7.94894390310219e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,0.0001013641231111,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0001067417761078,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,7.883929356466979e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,0.0001067415796569,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0005063320277258,285.4863586425781,294.1499938964844,297.2555847167969,292.1787109375,297.2904663085937,297.267333984375,283.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800604941323,1.5226024885350853e-08,0.0010800452437251,-0.0389203801751136,0.0,0.0,0.0,-0.012360998429358,60.0,15.786806106567385,0.0,-7.953455849474268e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.0001013901201076,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0001067691482603,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,7.885950617492199e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.0001067689445335,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0005064618308097,285.47369384765625,294.1499938964844,297.2516174316406,292.1839904785156,297.29010009765625,297.2633361816406,283.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803372133523,1.5258379448823692e-08,0.0010803219629451,-0.0390049740672111,0.0,0.0,0.0,-0.012377037666738,60.0,15.78901195526123,0.0,-7.957530812063851e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0001014327281154,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.000106814011815,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,7.889264088589698e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0001068138153641,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,0.0005066747544333,285.4485778808594,294.1499938964844,297.24334716796875,292.1944274902344,297.28924560546875,297.2552490234375,283.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807907674461,1.5311416134977662e-08,0.001080775517039,-0.0391436405479908,0.0,0.0,0.0,-0.0124033307656645,60.0,15.792546272277832,0.0,-7.964213466493676e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0001014327281154,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.000106814011815,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,7.889264088589698e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0001068138153641,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,0.0005066747544333,285.4485778808594,294.1499938964844,297.24334716796875,292.1944274902344,297.28924560546875,297.2552490234375,283.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807907674461,1.5311416134977662e-08,0.001080775517039,-0.0391436405479908,0.0,0.0,0.0,-0.0124033307656645,60.0,15.792546272277832,0.0,-7.964213466493676e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,0.0001014623994706,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,0.000106845247501,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,7.891571294749156e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001068450583261,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0005068230093456,285.4238586425781,294.1499938964844,297.2343139648437,292.2045288085937,297.2882385253906,297.2467346191406,283.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811066022142,1.5348321724673042e-08,0.0010810912353917,-0.0392401330173015,0.0,0.0,0.0,-0.0124216275289654,60.0,15.794462203979492,0.0,-7.968865389784696e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,0.0001014623994706,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,0.000106845247501,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,7.891571294749156e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001068450583261,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0005068230093456,285.4238586425781,294.1499938964844,297.2343139648437,292.2045288085937,297.2882385253906,297.2467346191406,283.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811066022142,1.5348321724673042e-08,0.0010810912353917,-0.0392401330173015,0.0,0.0,0.0,-0.0124216275289654,60.0,15.794462203979492,0.0,-7.968865389784696e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0001014802983263,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0001068640922312,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,7.892962457844988e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,0.0001068638957804,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0005069124163128,285.3993835449219,294.1499938964844,297.2242736816406,292.21417236328125,297.2870483398437,297.2376403808594,283.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812970576807,1.5370563488659172e-08,0.0010812816908583,-0.0392982810735702,0.0,0.0,0.0,-0.0124326543882489,60.0,15.794730186462402,0.0,-7.971669191420008e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0001014802983263,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0001068640922312,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,7.892962457844988e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,0.0001068638957804,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0005069124163128,285.3993835449219,294.1499938964844,297.2242736816406,292.21417236328125,297.2870483398437,297.2376403808594,283.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812970576807,1.5370563488659172e-08,0.0010812816908583,-0.0392982810735702,0.0,0.0,0.0,-0.0124326543882489,60.0,15.794730186462402,0.0,-7.971669191420008e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,0.00010148344154,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.000106867395516,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,7.893206202425063e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001068672063411,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.0005069281323812,285.3752136230469,294.1499938964844,297.2130432128906,292.22320556640625,297.28570556640625,297.2279052734375,283.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813296539708,1.537441818300067e-08,0.0010813142871484,-0.0393083617091178,0.0,0.0,0.0,-0.0124345645308494,60.0,15.792887687683104,0.0,-7.972155202651265e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,0.00010148344154,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.000106867395516,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,7.893206202425063e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001068672063411,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.0005069281323812,285.3752136230469,294.1499938964844,297.2130432128906,292.22320556640625,297.28570556640625,297.2279052734375,283.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813296539708,1.537441818300067e-08,0.0010813142871484,-0.0393083617091178,0.0,0.0,0.0,-0.0124345645308494,60.0,15.792887687683104,0.0,-7.972155202651265e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001014788649627,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0001068625715561,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,7.892849680501968e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.0001068623823812,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.0005069053149782,285.3632507324219,294.1499938964844,297.2068786621094,292.2274169921875,297.28497314453125,297.2226257324219,283.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812806431204,1.5368685879479926e-08,0.0010812652762979,-0.0392933748662471,0.0,0.0,0.0,-0.0124317221343517,60.0,15.790864944458008,0.0,-7.971432580688997e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,0.0001014703157125,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.0001068535639205,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,7.892184657976031e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0001068533820216,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0005068626487627,285.3513488769531,294.1499938964844,297.2003173828125,292.2314453125,297.2841796875,297.217041015625,283.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081189373508,1.535800819851829e-08,0.0010811740066856,-0.0392654575407505,0.0,0.0,0.0,-0.0124264284968376,60.0,15.788063049316406,0.0,-7.970086102204732e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0001014407826005,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,0.0001068224592017,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,7.889886910561472e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0001068222773028,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.00050671515055,285.3277893066406,294.1499938964844,297.1859130859375,292.2388000488281,297.2824401855469,297.204833984375,283.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321150570457576e-08,0.0010808588704094,-0.0391690880060195,0.0,0.0,0.0,-0.0124081568792462,60.0,15.779885292053224,0.0,-7.965440573798332e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0001014407826005,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,0.0001068224592017,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,7.889886910561472e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0001068222773028,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.00050671515055,285.3277893066406,294.1499938964844,297.1859130859375,292.2388000488281,297.2824401855469,297.204833984375,283.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321150570457576e-08,0.0010808588704094,-0.0391690880060195,0.0,0.0,0.0,-0.0124081568792462,60.0,15.779885292053224,0.0,-7.965440573798332e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.000101393998193,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001067731936927,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,7.886248204158619e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001067730117938,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.0005064815049991,285.3045654296875,294.1499938964844,297.1695556640625,292.2450866699219,297.2804260253906,297.1910705566406,283.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803753975778,1.5262804353710635e-08,0.0010803601471707,-0.0390165410935878,0.0,0.0,0.0,-0.0123792327940464,60.0,15.767930030822754,0.0,-7.958087877568688e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.000101393998193,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001067731936927,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,7.886248204158619e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001067730117938,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.0005064815049991,285.3045654296875,294.1499938964844,297.1695556640625,292.2450866699219,297.2804260253906,297.1910705566406,283.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803753975778,1.5262804353710635e-08,0.0010803601471707,-0.0390165410935878,0.0,0.0,0.0,-0.0123792327940464,60.0,15.767930030822754,0.0,-7.958087877568688e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001013291694107,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0001067049161065,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,7.881205237936229e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,0.0001067047414835,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0005061576957814,285.2816772460937,294.1499938964844,297.1510009765625,292.25018310546875,297.2781066894531,297.17547607421875,283.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181967683020048e-08,0.001079668989405,-0.0388051830232143,0.0,0.0,0.0,-0.0123391598463058,60.0,15.751786231994627,0.0,-7.947907931793452e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001013291694107,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0001067049161065,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,7.881205237936229e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,0.0001067047414835,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0005061576957814,285.2816772460937,294.1499938964844,297.1510009765625,292.25018310546875,297.2781066894531,297.17547607421875,283.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181967683020048e-08,0.001079668989405,-0.0388051830232143,0.0,0.0,0.0,-0.0123391598463058,60.0,15.751786231994627,0.0,-7.947907931793452e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0001012454740703,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.0001066167751559,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,7.874694711063057e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.000106616600533,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0005057396483607,285.2591247558594,294.1499938964844,297.1300048828125,292.2539367675781,297.2754821777344,297.1578063964844,283.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077624482273677e-08,0.0010787768987938,-0.0385323576629161,0.0,0.0,0.0,-0.0122874323278665,60.0,15.731026649475098,0.0,-7.93477639149387e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0001012454740703,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.0001066167751559,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,7.874694711063057e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.000106616600533,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0005057396483607,285.2591247558594,294.1499938964844,297.1300048828125,292.2539367675781,297.2754821777344,297.1578063964844,283.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077624482273677e-08,0.0010787768987938,-0.0385323576629161,0.0,0.0,0.0,-0.0122874323278665,60.0,15.731026649475098,0.0,-7.93477639149387e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001011961139738,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.0001065647957148,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,7.870855188230053e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001065646210918,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0005054930807091,285.2479858398437,294.1499938964844,297.1184997558594,292.2552490234375,297.2740173339844,297.14813232421875,283.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078265835531,1.5016093257713692e-08,0.0010782508179545,-0.0383714698255062,0.0,0.0,0.0,-0.0122569287195801,60.0,15.718693733215332,0.0,-7.927037870558706e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.0001011418789857,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0001065076721715,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,7.866636588005349e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001065075048245,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,0.0005052221822552,285.2369384765625,294.1499938964844,297.1063232421875,292.25616455078125,297.2724304199219,297.1378173828125,283.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776877170428,1.4948481563692443e-08,0.0010776726994663,-0.0381946787238121,0.0,0.0,0.0,-0.0122234122827649,60.0,15.705073356628418,0.0,-7.91853906889628e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.0001010179257718,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,0.0001063771487679,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,7.856995216570795e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0001063769741449,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0005046030855737,285.215087890625,294.1499938964844,297.0797424316406,292.2567443847656,297.2689819335937,297.115478515625,283.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763666359707,1.47939873684777e-08,0.0010763517348095,-0.0377906933426857,0.0,0.0,0.0,-0.0121468231081962,60.0,15.67388153076172,0.0,-7.89913627841088e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
