time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223080,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.0001010179257718,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,0.0001063771487679,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,7.856995216570795e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0001063769741449,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0005046030855737,285.215087890625,294.1499938964844,297.0797424316406,292.2567443847656,297.2689819335937,297.115478515625,283.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763666359707,1.47939873684777e-08,0.0010763517348095,-0.0377906933426857,0.0,0.0,0.0,-0.0121468231081962,60.0,15.67388153076172,0.0,-7.89913627841088e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001009445259114,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0001062998489942,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,7.851285772630945e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,0.0001062996743712,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0005042364355176,285.2038879394531,294.1499938964844,297.064697265625,292.25634765625,297.2669982910156,297.10272216796875,283.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755842085927,1.470249877399965e-08,0.0010755695402622,-0.0375514551997184,0.0,0.0,0.0,-0.012101468630135,60.0,15.65518283843994,0.0,-7.887657460514674e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0001008723411359,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001062238225131,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,7.84567091614008e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0001062236551661,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0005038758390583,285.193603515625,294.1499938964844,297.04998779296875,292.2555236816406,297.2650451660156,297.09039306640625,283.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748149361461,1.4612525411905608e-08,0.0010748002678155,-0.0373161695897579,0.0,0.0,0.0,-0.0120568657293915,60.0,15.636717796325684,0.0,-7.876377594584484e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0001007121245493,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001060551076079,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,7.833209383534268e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.0001060549475369,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.000503075600136,285.1724548339844,294.1499938964844,297.01641845703125,292.2529296875,297.26055908203125,297.0622863769531,283.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731073562055,1.4412849580480724e-08,0.0010730930371209,-0.0367939881980419,0.0,0.0,0.0,-0.0119578782469034,60.0,15.593927383422852,0.0,-7.85137146408488e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0001007121245493,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001060551076079,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,7.833209383534268e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.0001060549475369,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.000503075600136,285.1724548339844,294.1499938964844,297.01641845703125,292.2529296875,297.26055908203125,297.0622863769531,283.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731073562055,1.4412849580480724e-08,0.0010730930371209,-0.0367939881980419,0.0,0.0,0.0,-0.0119578782469034,60.0,15.593927383422852,0.0,-7.85137146408488e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001005467856884,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0001058809939422,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,7.820349128451198e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.0001058808338711,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.000502249749843,285.1517028808594,294.1499938964844,296.97869873046875,292.24957275390625,297.2554626464844,297.0306396484375,283.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713452938944,1.4206784193504518e-08,0.0010713310912251,-0.0362550616264343,0.0,0.0,0.0,-0.0118557233363389,60.0,15.54733943939209,0.0,-7.825607184486216e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001005467856884,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0001058809939422,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,7.820349128451198e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.0001058808338711,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.000502249749843,285.1517028808594,294.1499938964844,296.97869873046875,292.24957275390625,297.2554626464844,297.0306396484375,283.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713452938944,1.4206784193504518e-08,0.0010713310912251,-0.0362550616264343,0.0,0.0,0.0,-0.0118557233363389,60.0,15.54733943939209,0.0,-7.825607184486216e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001004623045446,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001057920308085,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,7.813778211129829e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.0001057918707374,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,0.0005018277443014,285.1414489746094,294.1499938964844,296.9583435058594,292.24761962890625,297.2526550292969,297.01348876953125,283.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704449377954,1.4101493306384329e-08,0.0010704308515414,-0.0359796807169914,0.0,0.0,0.0,-0.011803526431322,60.0,15.522985458374023,0.0,-7.812458591160978e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,0.0001003765501081,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.0001057017216226,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,7.807107613189146e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.0001057015615515,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,0.0005013993941247,285.1312866210937,294.1499938964844,296.93707275390625,292.2454528808594,297.2496643066406,296.99542236328125,283.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695309611037,1.3994617020784972e-08,0.0010695169912651,-0.0357001461088657,0.0,0.0,0.0,-0.0117505434900522,60.0,15.49802303314209,0.0,-7.799123835638967e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,0.0001002013377728,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0001055172106134,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,7.79347974457778e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0001055170505424,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,0.0005005242419429,285.1112365722656,294.1499938964844,296.891845703125,292.2406005859375,297.2431030273437,296.95660400390625,283.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676636593416,1.3776252139052758e-08,0.0010676498059183,-0.0351289883255958,0.0,0.0,0.0,-0.0116422912105917,60.0,15.446344375610352,0.0,-7.77191431211577e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,0.0001002013377728,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0001055172106134,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,7.79347974457778e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0001055170505424,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,0.0005005242419429,285.1112365722656,294.1499938964844,296.891845703125,292.2406005859375,297.2431030273437,296.95660400390625,283.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676636593416,1.3776252139052758e-08,0.0010676498059183,-0.0351289883255958,0.0,0.0,0.0,-0.0116422912105917,60.0,15.446344375610352,0.0,-7.77191431211577e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0001000219563138,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001053283049259,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,7.779526640661061e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0001053281521308,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0004996281932108,285.091552734375,294.1499938964844,296.84326171875,292.2350158691406,297.2357482910156,296.9144287109375,283.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657518869265,1.355269052538688e-08,0.0010657383827492,-0.0345442034304142,0.0,0.0,0.0,-0.0115314628928899,60.0,15.392566680908203,0.0,-7.744105801066328e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0001000219563138,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001053283049259,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,7.779526640661061e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0001053281521308,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0004996281932108,285.091552734375,294.1499938964844,296.84326171875,292.2350158691406,297.2357482910156,296.9144287109375,283.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657518869265,1.355269052538688e-08,0.0010657383827492,-0.0345442034304142,0.0,0.0,0.0,-0.0115314628928899,60.0,15.392566680908203,0.0,-7.744105801066328e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,9.983863128582016e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0001051352519425,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,7.765267946524546e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0001051350991474,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0004987124702893,285.0722351074219,294.1499938964844,296.7916564941406,292.2287292480469,297.2275085449219,296.8691101074219,283.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637982049956,1.3324222614130576e-08,0.0010637848172336,-0.0339465476572513,0.0,0.0,0.0,-0.0114182019606232,60.0,15.336816787719728,0.0,-7.715738803426575e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,9.983863128582016e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0001051352519425,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,7.765267946524546e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0001051350991474,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0004987124702893,285.0722351074219,294.1499938964844,296.7916564941406,292.2287292480469,297.2275085449219,296.8691101074219,283.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637982049956,1.3324222614130576e-08,0.0010637848172336,-0.0339465476572513,0.0,0.0,0.0,-0.0114182019606232,60.0,15.336816787719728,0.0,-7.715738803426575e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,9.965219942387192e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001049389247782,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,7.750766962999478e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001049387719831,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.00049778126413,285.05328369140625,294.1499938964844,296.7372436523437,292.22174072265625,297.2183837890625,296.82086181640625,283.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091882244964381e-08,0.0010617981897667,-0.0333387218415737,0.0,0.0,0.0,-0.0113030215725302,60.0,15.279269218444824,0.0,-7.686944059059898e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,9.965219942387192e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001049389247782,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,7.750766962999478e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001049387719831,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.00049778126413,285.05328369140625,294.1499938964844,296.7372436523437,292.22174072265625,297.2183837890625,296.82086181640625,283.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091882244964381e-08,0.0010617981897667,-0.0333387218415737,0.0,0.0,0.0,-0.0113030215725302,60.0,15.279269218444824,0.0,-7.686944059059898e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.955759742297232e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0001048393023665,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,7.743408787064254e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0001048391495714,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0004973087343387,285.04400634765625,294.1499938964844,296.7090759277344,292.218017578125,297.2133178710937,296.7952880859375,283.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060803188011,1.2973989882425483e-08,0.001060790149495,-0.0330302901566028,0.0,0.0,0.0,-0.0112445773556828,60.0,15.249577522277832,0.0,-7.672354485066536e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,9.94625297607854e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001047391851898,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,7.73601423134096e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0001047390396706,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,0.0004968338180333,285.0348205566406,294.1499938964844,296.6803283691406,292.2141418457031,297.2079772949219,296.7691650390625,283.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597897926345,1.2855509545772748e-08,0.0010597769869491,-0.0327203124761581,0.0,0.0,0.0,-0.011185840703547,60.0,15.219550132751465,0.0,-7.65770522548337e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,9.927157952915876e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001045380995492,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,7.721161819063127e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,0.00010453795403,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0004958800273016,285.0166015625,294.1499938964844,296.6211853027344,292.2059020996094,297.1968688964844,296.7158508300781,283.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577550856396,1.2617541678139332e-08,0.0010577423963695,-0.0320976935327053,0.0,0.0,0.0,-0.0110678719356656,60.0,15.158843994140623,0.0,-7.628324993902424e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,9.927157952915876e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001045380995492,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,7.721161819063127e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,0.00010453795403,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0004958800273016,285.0166015625,294.1499938964844,296.6211853027344,292.2059020996094,297.1968688964844,296.7158508300781,283.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577550856396,1.2617541678139332e-08,0.0010577423963695,-0.0320976935327053,0.0,0.0,0.0,-0.0110678719356656,60.0,15.158843994140623,0.0,-7.628324993902424e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,9.915628470480442e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,0.0001044166856445,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,7.712194201303646e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,0.0001044165401253,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0004953041207045,285.0058898925781,294.1499938964844,296.584716796875,292.20068359375,297.1896057128906,296.6824951171875,283.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565260890871,1.2473863719719702e-08,0.0010565135162323,-0.031721755862236,0.0,0.0,0.0,-0.0109966425225138,60.0,15.121541023254396,0.0,-7.610613295128132e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.907935600494966e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001043356678565,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,7.706210453761742e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0001043355296133,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0004949198337271,284.9987487792969,294.1499938964844,296.56005859375,292.19708251953125,297.18475341796875,296.6602478027344,283.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557064088061,1.2377987523848333e-08,0.001055694068782,-0.031470887362957,0.0,0.0,0.0,-0.0109491143375635,60.0,15.096671104431152,0.0,-7.598806206488008e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,9.888672502711417e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001041328141582,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.691227074246854e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.000104132675915,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0004939576610922,284.98126220703125,294.1499938964844,296.49725341796875,292.1877136230469,297.1716613769531,296.6028747558594,283.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053653541021,1.2137929772393365e-08,0.0010536414338275,-0.03084272518754,0.0,0.0,0.0,-0.010830108076334,60.0,15.033345222473145,0.0,-7.569281734731703e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,9.888672502711417e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001041328141582,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.691227074246854e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.000104132675915,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0004939576610922,284.98126220703125,294.1499938964844,296.49725341796875,292.1877136230469,297.1716613769531,296.6028747558594,283.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053653541021,1.2137929772393365e-08,0.0010536414338275,-0.03084272518754,0.0,0.0,0.0,-0.010830108076334,60.0,15.033345222473145,0.0,-7.569281734731703e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,9.869428322417662e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0001039301641867,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.676258974242955e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0001039300186675,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0004929964197799,284.9640808105469,294.1499938964844,296.4330444335937,292.1778259277344,297.1576538085937,296.5439758300781,283.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516027687117,1.1898110052754872e-08,0.0010515908943489,-0.0302151516079902,0.0,0.0,0.0,-0.0107112200930714,60.0,14.969054222106934,0.0,-7.539844659731898e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,9.869428322417662e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0001039301641867,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.676258974242955e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0001039300186675,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0004929964197799,284.9640808105469,294.1499938964844,296.4330444335937,292.1778259277344,297.1576538085937,296.5439758300781,283.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516027687117,1.1898110052754872e-08,0.0010515908943489,-0.0302151516079902,0.0,0.0,0.0,-0.0107112200930714,60.0,14.969054222106934,0.0,-7.539844659731898e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.859847341431303e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0001038292684825,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,7.668806938454509e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0001038291302393,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0004925178363919,284.95562744140625,294.1499938964844,296.4005126953125,292.1726989746094,297.15020751953125,296.51385498046875,283.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050580991432,1.1778714892329845e-08,0.0010505692334845,-0.0299026984721422,0.0,0.0,0.0,-0.010652027092874,60.0,14.936515808105469,0.0,-7.52521103208892e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,9.850300557445736e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0001037287365761,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,7.661381823709235e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0001037285983329,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004920409992337,284.947265625,294.1499938964844,296.3677062988281,292.1674499511719,297.1425170898437,296.4835205078125,283.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495636379346,1.1659746945724692e-08,0.0010495519964024,-0.0295913536101579,0.0,0.0,0.0,-0.0105930501595139,60.0,14.903831481933594,0.0,-7.510643484920365e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,9.831284114625304e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001035284803947,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,7.646590529475361e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001035283421515,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004910911084152,284.9306945800781,294.1499938964844,296.301513671875,292.1566772460937,297.126708984375,296.4223937988281,283.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475377785041,1.1422767620672404e-08,0.0010475263698026,-0.0289711412042379,0.0,0.0,0.0,-0.0104755731299519,60.0,14.838191986083984,0.0,-7.481666841613335e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,9.831284114625304e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001035284803947,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,7.646590529475361e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001035283421515,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004910911084152,284.9306945800781,294.1499938964844,296.301513671875,292.1566772460937,297.126708984375,296.4223937988281,283.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475377785041,1.1422767620672404e-08,0.0010475263698026,-0.0289711412042379,0.0,0.0,0.0,-0.0104755731299519,60.0,14.838191986083984,0.0,-7.481666841613335e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.812451025936753e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.000103330152342,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,7.631941844010726e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0001033300213748,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0004901503561995,284.9144897460937,294.1499938964844,296.2347412109375,292.1455078125,297.10992431640625,296.3602905273437,283.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455307783558,1.1188071802337164e-08,0.001045519602485,-0.0283568762242794,0.0,0.0,0.0,-0.0103592239320278,60.0,14.771967887878418,0.0,-7.45302557447758e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.812451025936753e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.000103330152342,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,7.631941844010726e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0001033300213748,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0004901503561995,284.9144897460937,294.1499938964844,296.2347412109375,292.1455078125,297.10992431640625,296.3602905273437,283.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455307783558,1.1188071802337164e-08,0.001045519602485,-0.0283568762242794,0.0,0.0,0.0,-0.0103592239320278,60.0,14.771967887878418,0.0,-7.45302557447758e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,9.793851495487615e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.000103134290839,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,7.617475057486445e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0001031341525958,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0004892213037237,284.8985595703125,294.1499938964844,296.1676330566406,292.134033203125,297.0922546386719,296.297607421875,283.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435486910864,1.095629009739696e-08,0.0010435377480462,-0.0277502071112394,0.0,0.0,0.0,-0.010244321078062,60.0,14.705411911010742,0.0,-7.424792869414888e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,9.793851495487615e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.000103134290839,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,7.617475057486445e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0001031341525958,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0004892213037237,284.8985595703125,294.1499938964844,296.1676330566406,292.134033203125,297.0922546386719,296.297607421875,283.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435486910864,1.095629009739696e-08,0.0010435377480462,-0.0277502071112394,0.0,0.0,0.0,-0.010244321078062,60.0,14.705411911010742,0.0,-7.424792869414888e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,9.775527723832056e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0001029413251671,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,7.603222911711782e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0001029411941999,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0004883060464635,284.8829650878906,294.1499938964844,296.1005249023437,292.1222839355469,297.0736999511719,296.23455810546875,283.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415959404781,1.0727945642940996e-08,0.0010415852302685,-0.0271525029093027,0.0,0.0,0.0,-0.0101311206817626,60.0,14.638705253601074,0.0,-7.39703196472874e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,9.775527723832056e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0001029413251671,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,7.603222911711782e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0001029411941999,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0004883060464635,284.8829650878906,294.1499938964844,296.1005249023437,292.1222839355469,297.0736999511719,296.23455810546875,283.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415959404781,1.0727945642940996e-08,0.0010415852302685,-0.0271525029093027,0.0,0.0,0.0,-0.0101311206817626,60.0,14.638705253601074,0.0,-7.39703196472874e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.766523726284504e-05,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001028464976116,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.596219074912369e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0001028463739203,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0004878562467638,284.87530517578125,294.1499938964844,296.0670471191406,292.1163330078125,297.06402587890625,296.2029724121094,283.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406353976577,1.0615732293217661e-08,0.0010406248038634,-0.0268587693572044,0.0,0.0,0.0,-0.0100754871964454,60.0,14.605376243591309,0.0,-7.383408728856011e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,9.7576055850368e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0001027525868266,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.589282904518768e-05,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0001027524631354,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0004874108126387,284.86773681640625,294.1499938964844,296.0336303710937,292.1103515625,297.0541076660156,296.17138671875,283.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396850993856,1.0504600744809522e-08,0.0010396745055913,-0.0265678614377975,0.0,0.0,0.0,-0.010020394809544,60.0,14.572075843811035,0.0,-7.369929022615906e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
