time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225420,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.739954839460552e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001025667079375,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.575553900096565e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001025665842462,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.000486529112095,284.852783203125,294.1499938964844,295.96728515625,292.0982971191406,297.03375244140625,296.1083984375,283.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378046426922,1.0284638918278688e-08,0.0010377943981438,-0.0259920451790094,0.0,0.0,0.0,-0.0099113546311855,60.0,14.505638122558594,0.0,-7.343284380567638e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.739954839460552e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001025667079375,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.575553900096565e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001025665842462,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.000486529112095,284.852783203125,294.1499938964844,295.96728515625,292.0982971191406,297.03375244140625,296.1083984375,283.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378046426922,1.0284638918278688e-08,0.0010377943981438,-0.0259920451790094,0.0,0.0,0.0,-0.0099113546311855,60.0,14.505638122558594,0.0,-7.343284380567638e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.728151053423062e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001024424127535,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.566373096778989e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.0001024422817863,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0004859395266976,284.8428039550781,294.1499938964844,295.9225769042969,292.0900573730469,297.01934814453125,296.0658569335937,284.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365464258939,1.013754680201373e-08,0.0010365362977609,-0.0256069730967283,0.0,0.0,0.0,-0.0098384320735931,60.0,14.460701942443848,0.0,-7.325494522092414e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.722585673443972e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.000102383804915,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.56204390199855e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001023836812237,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0004856615560129,284.838134765625,294.1499938964844,295.9017028808594,292.086181640625,297.0125732421875,296.0458374023437,284.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359537554904,1.0068196942825123e-08,0.0010359436273574,-0.0254254192113876,0.0,0.0,0.0,-0.0098040541633963,60.0,14.43955421447754,0.0,-7.317113670524122e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.705473348731176e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001022035939968,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.548733992734924e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001022034703055,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0004848067474085,284.82373046875,294.1499938964844,295.8371887207031,292.0740966796875,296.99078369140625,295.9838256835937,284.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034130109474,9.854945304255125e-09,0.001034120330587,-0.0248671229928731,0.0,0.0,0.0,-0.0096983378753066,60.0,14.37381362915039,0.0,-7.29137497046395e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.705473348731176e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001022035939968,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.548733992734924e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001022034703055,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0004848067474085,284.82373046875,294.1499938964844,295.8371887207031,292.0740966796875,296.99078369140625,295.9838256835937,284.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034130109474,9.854945304255125e-09,0.001034120330587,-0.0248671229928731,0.0,0.0,0.0,-0.0096983378753066,60.0,14.37381362915039,0.0,-7.29137497046395e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.688604041002692e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0001020259514916,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.535613258369267e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0001020258350763,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.000483964162413,284.8095397949219,294.1499938964844,295.7740173339844,292.06207275390625,296.9684753417969,295.92242431640625,284.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323328897356,9.644734788594178e-09,0.0010323232272639,-0.0243167635053396,0.0,0.0,0.0,-0.0095941293984651,60.0,14.308500289916992,0.0,-7.266046964105044e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.688604041002692e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0001020259514916,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.535613258369267e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0001020258350763,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.000483964162413,284.8095397949219,294.1499938964844,295.7740173339844,292.06207275390625,296.9684753417969,295.92242431640625,284.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323328897356,9.644734788594178e-09,0.0010323232272639,-0.0243167635053396,0.0,0.0,0.0,-0.0095941293984651,60.0,14.308500289916992,0.0,-7.266046964105044e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.68032909440808e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0001019388146232,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.52917694626376e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,0.000101938690932,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.000483550800709,284.80255126953125,294.1499938964844,295.7430114746094,292.05615234375,296.95709228515625,295.8921203613281,284.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314495302736,9.541611056818056e-09,0.0010314399842172,-0.0240467675030231,0.0,0.0,0.0,-0.0095429988577961,60.0,14.276143074035645,0.0,-7.25363804576773e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.672110172687098e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0001018522598315,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.522784289903939e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0001018521434161,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004831402620766,284.795654296875,294.1499938964844,295.71246337890625,292.0502624511719,296.9455261230469,295.8621520996094,284.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305736213922,9.439193426885596e-09,0.0010305641917511,-0.0237786117941141,0.0,0.0,0.0,-0.0094922259449958,60.0,14.243959426879885,0.0,-7.241324340157007e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,9.655752364778893e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0001016800015349,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.510060822824016e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001016798851196,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0004823232011403,284.7819519042969,294.1499938964844,295.6528015136719,292.0387268066406,296.922119140625,295.8028869628906,284.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288327466696,9.235352926850736e-09,0.0010288235498592,-0.0232448894530534,0.0,0.0,0.0,-0.0093911858275532,60.0,14.180027961730955,0.0,-7.216847563995543e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,9.655752364778893e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0001016800015349,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.510060822824016e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001016798851196,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0004823232011403,284.7819519042969,294.1499938964844,295.6528015136719,292.0387268066406,296.922119140625,295.8028869628906,284.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288327466696,9.235352926850736e-09,0.0010288235498592,-0.0232448894530534,0.0,0.0,0.0,-0.0093911858275532,60.0,14.180027961730955,0.0,-7.216847563995543e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,9.639673226047309e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0001015106754493,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,7.497554179280996e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.000101510559034,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0004815199936274,284.7684936523437,294.1499938964844,295.5953063964844,292.02752685546875,296.898193359375,295.7450256347656,284.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271200444549,9.034977210831132e-09,0.0010271109640598,-0.0227202195674181,0.0,0.0,0.0,-0.009291854687035,60.0,14.11706829071045,0.0,-7.192826956270437e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,9.639673226047309e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0001015106754493,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,7.497554179280996e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.000101510559034,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0004815199936274,284.7684936523437,294.1499938964844,295.5953063964844,292.02752685546875,296.898193359375,295.7450256347656,284.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271200444549,9.034977210831132e-09,0.0010271109640598,-0.0227202195674181,0.0,0.0,0.0,-0.009291854687035,60.0,14.11706829071045,0.0,-7.192826956270437e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,9.623857476981355e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.0001013441215036,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,7.485252717742696e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001013440123642,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.0004807299992535,284.7553405761719,294.1499938964844,295.540283203125,292.0167541503906,296.87371826171875,295.6890563964844,284.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254346998408,8.837893084034931e-09,0.0010254258522763,-0.022204153239727,0.0,0.0,0.0,-0.0091941524296998,60.0,14.055381774902344,0.0,-7.169240490156882e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,9.623857476981355e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.0001013441215036,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,7.485252717742696e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001013440123642,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.0004807299992535,284.7553405761719,294.1499938964844,295.540283203125,292.0167541503906,296.87371826171875,295.6890563964844,284.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254346998408,8.837893084034931e-09,0.0010254258522763,-0.022204153239727,0.0,0.0,0.0,-0.0091941524296998,60.0,14.055381774902344,0.0,-7.169240490156882e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,9.608241089154036e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,0.0001011796703096,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,7.473106234101579e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,0.0001011795538943,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0004799499583896,284.742431640625,294.1499938964844,295.4879455566406,292.00653076171875,296.84881591796875,295.6351318359375,284.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237703099846,8.643286975029696e-09,0.0010237616952508,-0.0216945577412843,0.0,0.0,0.0,-0.009097677655518,60.0,13.994990348815918,0.0,-7.145988689671867e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,9.608241089154036e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,0.0001011796703096,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,7.473106234101579e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,0.0001011795538943,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0004799499583896,284.742431640625,294.1499938964844,295.4879455566406,292.00653076171875,296.84881591796875,295.6351318359375,284.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237703099846,8.643286975029696e-09,0.0010237616952508,-0.0216945577412843,0.0,0.0,0.0,-0.009097677655518,60.0,13.994990348815918,0.0,-7.145988689671867e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.600556950317696e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,0.000101098754385,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,7.467129762517288e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0001010986452456,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0004795661370735,284.7361145019531,294.1499938964844,295.462890625,292.0016784667969,296.836181640625,295.6091613769531,284.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229484178125,8.547534235958665e-09,0.001022939919494,-0.0214438159018754,0.0,0.0,0.0,-0.0090501941740512,60.0,13.965466499328612,0.0,-7.134561741395373e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,9.592906280886382e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,0.0001010181804304,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,7.461178756784648e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,0.000101018071291,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.000479183945572,284.7298583984375,294.1499938964844,295.4385986328125,291.9969482421875,296.82342529296875,295.58380126953125,284.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221330448985,8.452190058960696e-09,0.00102212454658,-0.0211941394954919,0.0,0.0,0.0,-0.0090029276907444,60.0,13.93630027770996,0.0,-7.123193057623213e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,9.577651508152484e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0001008575418381,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,7.449313852703199e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,0.0001008574326988,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.0004784220072906,284.7174987792969,294.1499938964844,295.3925170898437,291.98809814453125,296.7977905273437,295.534423828125,284.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205100988969,8.262104778111734e-09,0.001020501833409,-0.0206963457167148,0.0,0.0,0.0,-0.0089087067171931,60.0,13.878807067871094,0.0,-7.10055303443369e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,9.577651508152484e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0001008575418381,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,7.449313852703199e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,0.0001008574326988,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.0004784220072906,284.7174987792969,294.1499938964844,295.3925170898437,291.98809814453125,296.7977905273437,295.534423828125,284.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205100988969,8.262104778111734e-09,0.001020501833409,-0.0206963457167148,0.0,0.0,0.0,-0.0089087067171931,60.0,13.878807067871094,0.0,-7.10055303443369e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,9.566254448145628e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,0.0001007375249173,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,7.440448825946078e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0001007374157779,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,0.000477852707263,284.7082824707031,294.1499938964844,295.35986328125,291.98193359375,296.7781066894531,295.4989013671875,284.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192944901064,8.120083272444845e-09,0.0010192864574491,-0.0203244164586067,0.0,0.0,0.0,-0.0088382959365844,60.0,13.836453437805176,0.0,-7.083662012519198e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.562645573168992e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0001006995225907,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,7.437641761498526e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0001006994134513,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0004776724381372,284.70538330078125,294.1499938964844,295.3500061035156,291.9801025390625,296.7718811035156,295.4878234863281,284.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189112508669,8.075111246341748e-09,0.0010189032182097,-0.0202066376805305,0.0,0.0,0.0,-0.0088160084560513,60.0,13.823190689086914,0.0,-7.078317310060811e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,9.547805530019104e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0001005432422971,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,7.426099182339385e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0001005431404337,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0004769311635755,284.69354248046875,294.1499938964844,295.31134033203125,291.97296142578125,296.7458190917969,295.44415283203125,284.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173297487199,7.890186282111245e-09,0.001017321832478,-0.0197223331779241,0.0,0.0,0.0,-0.0087243318557739,60.0,13.76945972442627,-0.0,-7.056361539525825e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,9.547805530019104e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0001005432422971,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,7.426099182339385e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0001005431404337,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0004769311635755,284.69354248046875,294.1499938964844,295.31134033203125,291.97296142578125,296.7458190917969,295.44415283203125,284.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173297487199,7.890186282111245e-09,0.001017321832478,-0.0197223331779241,0.0,0.0,0.0,-0.0087243318557739,60.0,13.76945972442627,-0.0,-7.056361539525825e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,9.533055708743632e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,0.000100387907878,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,7.414626452373341e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,0.0001003878060146,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.0004761943710036,284.68194580078125,294.1499938964844,295.2765808105469,291.9667358398437,296.7196044921875,295.4035339355469,284.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157576762139,7.706377758154304e-09,0.0010157499928027,-0.019240939989686,0.0,0.0,0.0,-0.0086332103237509,60.0,13.717631340026855,-0.0,-7.034572035991006e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,9.533055708743632e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,0.000100387907878,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,7.414626452373341e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,0.0001003878060146,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.0004761943710036,284.68194580078125,294.1499938964844,295.2765808105469,291.9667358398437,296.7196044921875,295.4035339355469,284.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157576762139,7.706377758154304e-09,0.0010157499928027,-0.019240939989686,0.0,0.0,0.0,-0.0086332103237509,60.0,13.717631340026855,-0.0,-7.034572035991006e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,9.525747736915946e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0001003109573503,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,7.40894247428514e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,0.0001003108554868,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,0.0004758293798658,284.67626953125,294.1499938964844,295.26055908203125,291.9639587402344,296.7064819335937,295.3847045898437,284.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149760637432,7.615314601139289e-09,0.0010149684967473,-0.0190024431794881,0.0,0.0,0.0,-0.008588052354753,60.0,13.692621231079102,-0.0,-7.023790260518582e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.518452134216204e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,0.0001002341305138,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,7.403267954941839e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0001002340286504,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,0.0004754649417009,284.670654296875,294.1499938964844,295.24542236328125,291.9613647460937,296.693359375,295.3666381835937,284.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014198642224,7.524399769920365e-09,0.0010141910752281,-0.018764330074191,0.0,0.0,0.0,-0.008542981930077,60.0,13.6680326461792,-0.0,-7.01303335404191e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,9.503856563242152e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0001000804259092,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,7.391915278276429e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,0.0001000803240458,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0004747358907479,284.6595764160156,294.1499938964844,295.2176208496094,291.956787109375,296.6671447753906,295.3321228027344,284.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126456618309,7.342527030829161e-09,0.0010126383276656,-0.0182879790663719,0.0,0.0,0.0,-0.0084528317674994,60.0,13.619757652282717,-0.0,-6.991539436285167e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,9.503856563242152e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0001000804259092,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,7.391915278276429e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,0.0001000803240458,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0004747358907479,284.6595764160156,294.1499938964844,295.2176208496094,291.956787109375,296.6671447753906,295.3321228027344,284.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126456618309,7.342527030829161e-09,0.0010126383276656,-0.0182879790663719,0.0,0.0,0.0,-0.0084528317674994,60.0,13.619757652282717,-0.0,-6.991539436285167e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.489351941738278e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,9.992768173106016e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,7.380633905995637e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,9.992757986765356e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,0.0004740113508887,284.6487121582031,294.1499938964844,295.1929626464844,291.95294189453125,296.6409606933594,295.3006591796875,284.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110998991876,7.161780946063345e-09,0.001011092797853,-0.0178145673125982,0.0,0.0,0.0,-0.0083632282912731,60.0,13.573233604431152,-0.0,-6.970211074985856e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.489351941738278e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,9.992768173106016e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,7.380633905995637e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,9.992757986765356e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,0.0004740113508887,284.6487121582031,294.1499938964844,295.1929626464844,291.95294189453125,296.6409606933594,295.3006591796875,284.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110998991876,7.161780946063345e-09,0.001011092797853,-0.0178145673125982,0.0,0.0,0.0,-0.0083632282912731,60.0,13.573233604431152,-0.0,-6.970211074985856e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,9.474949183641002e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,9.97760143945925e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,7.36943184165284e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,9.977591980714352e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.0004732919624075,284.6381225585937,294.1499938964844,295.171142578125,291.9497985839844,296.61492919921875,295.2720642089844,284.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009565196,6.982313394132689e-09,0.0010095582110807,-0.0173444934189319,0.0,0.0,0.0,-0.0082742590457201,60.0,13.528346061706545,-0.0,-6.94906603371237e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,9.474949183641002e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,9.97760143945925e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,7.36943184165284e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,9.977591980714352e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.0004732919624075,284.6381225585937,294.1499938964844,295.171142578125,291.9497985839844,296.61492919921875,295.2720642089844,284.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009565196,6.982313394132689e-09,0.0010095582110807,-0.0173444934189319,0.0,0.0,0.0,-0.0082742590457201,60.0,13.528346061706545,-0.0,-6.94906603371237e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,9.46064610616304e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,9.962538752006368e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,7.358306174864992e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,9.962529293261468e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,0.0004725774924736,284.62774658203125,294.1499938964844,295.15191650390625,291.947265625,296.58905029296875,295.2461853027344,284.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008040853776,6.804075969313317e-09,0.0010080341016873,-0.0168776288628578,0.0,0.0,0.0,-0.0081858988851308,60.0,13.485010147094728,-0.0,-6.92809791758009e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,9.46064610616304e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,9.962538752006368e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,7.358306174864992e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,9.962529293261468e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,0.0004725774924736,284.62774658203125,294.1499938964844,295.15191650390625,291.947265625,296.58905029296875,295.2461853027344,284.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008040853776,6.804075969313317e-09,0.0010080341016873,-0.0168776288628578,0.0,0.0,0.0,-0.0081858988851308,60.0,13.485010147094728,-0.0,-6.92809791758009e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,9.45356659940444e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,9.955083805834876e-05,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,7.352799730142578e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,9.955073619494216e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,0.0004722238518297,284.6227111816406,294.1499938964844,295.1432189941406,291.9462280273437,296.5762023925781,295.2344665527344,284.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072839213535,6.715854095062923e-09,0.0010072772856801,-0.0166465453803539,0.0,0.0,0.0,-0.0081421509385108,60.0,13.464048385620115,-0.0,-6.91773109906535e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
