time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227760,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,9.446498734178022e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,9.947640501195564e-05,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,7.347302016569301e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,9.947631042450666e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.0004718707932624,284.6177062988281,294.1499938964844,295.13507080078125,291.9453430175781,296.5634155273437,295.223388671875,284.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065307142212,6.627781878876249e-09,0.0010065240785479,-0.016415849328041,0.0,0.0,0.0,-0.0080984896048903,60.0,13.443415641784668,-0.0,-6.907389860089097e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,9.432368824491276e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,9.932760440278798e-05,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,7.336311682593077e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.9327509815339e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,0.00047116499627,284.6078186035156,294.1499938964844,295.1203308105469,291.94390869140625,296.5379638671875,295.2024230957031,284.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050269775092,6.451712053490155e-09,0.0010050205746665,-0.01595463976264,0.0,0.0,0.0,-0.0080112144351005,60.0,13.402820587158203,-0.0,-6.88673793547423e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,9.432368824491276e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,9.932760440278798e-05,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,7.336311682593077e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.9327509815339e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,0.00047116499627,284.6078186035156,294.1499938964844,295.1203308105469,291.94390869140625,296.5379638671875,295.2024230957031,284.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050269775092,6.451712053490155e-09,0.0010050205746665,-0.01595463976264,0.0,0.0,0.0,-0.0080112144351005,60.0,13.402820587158203,-0.0,-6.88673793547423e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,9.420604328624904e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,9.920371667249128e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,7.32716143829748e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,9.920362936099993e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,0.0004705773608293,284.5997314453125,294.1499938964844,295.109375,291.94305419921875,296.5168151855469,295.1866149902344,284.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037726024165,6.3051159848726e-09,0.0010037663159891,-0.0155706331133842,0.0,0.0,0.0,-0.0079385368153452,60.0,13.369712829589844,-0.0,-6.869567670264587e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,9.418350964551792e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,9.917999705066904e-05,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,7.325409387703985e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,9.917990246322006e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,0.0004704648454207,284.59820556640625,294.1499938964844,295.107421875,291.94293212890625,296.5127868652344,295.18359375,284.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035332525148,6.2770455500071876e-09,0.0010035269660875,-0.0154971005395054,0.0,0.0,0.0,-0.0079246247187256,60.0,13.36340618133545,-0.0,-6.866282120654432e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,9.404457523487508e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,9.903368481900544e-05,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,7.314602407859638e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,9.903359023155645e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,0.0004697708354797,284.5887756347656,294.1499938964844,295.0961303710937,291.9423217773437,296.4879150390625,295.166748046875,284.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020525660365,6.103915151101091e-09,0.0010020465124398,-0.0150435743853449,0.0,0.0,0.0,-0.0078387958928942,60.0,13.325112342834473,-0.0,-6.846035915941684e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,9.404457523487508e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,9.903368481900544e-05,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,7.314602407859638e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,9.903359023155645e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,0.0004697708354797,284.5887756347656,294.1499938964844,295.0961303710937,291.9423217773437,296.4879150390625,295.166748046875,284.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020525660365,6.103915151101091e-09,0.0010020465124398,-0.0150435743853449,0.0,0.0,0.0,-0.0078387958928942,60.0,13.325112342834473,-0.0,-6.846035915941684e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,9.390682680532336e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,9.888863132800908e-05,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,7.303888560272753e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,9.888853674056008e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.00046908276272,284.5796203613281,294.1499938964844,295.0862121582031,291.9420471191406,296.4633178710937,295.15167236328125,284.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.9322737833156225e-09,0.0010005787480622,-0.0145939402282238,0.0,0.0,0.0,-0.0077537060715258,60.0,13.287827491760254,-0.0,-6.8259936369941e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,9.390682680532336e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,9.888863132800908e-05,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,7.303888560272753e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,9.888853674056008e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.00046908276272,284.5796203613281,294.1499938964844,295.0862121582031,291.9420471191406,296.4633178710937,295.15167236328125,284.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.9322737833156225e-09,0.0010005787480622,-0.0145939402282238,0.0,0.0,0.0,-0.0077537060715258,60.0,13.287827491760254,-0.0,-6.8259936369941e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,9.383875294588506e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,9.881694131763652e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,7.298593845916912e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.881684673018754e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,0.0004687427426688,284.5751342773437,294.1499938964844,295.0816650390625,291.9420166015625,296.451171875,295.1448669433594,284.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998572058975,5.847442530182434e-09,0.0009998513851314,-0.014371714554727,0.0,0.0,0.0,-0.0077116414904594,60.0,13.269617080688477,-0.0,-6.816098618855905e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,9.377086826134472e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,9.874544775811955e-05,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,7.293313683476299e-05,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,9.874536044662818e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0004684036248363,284.5707092285156,294.1499938964844,295.07733154296875,291.9420471191406,296.4391174316406,295.1384582519531,284.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991336846724,5.762851529311774e-09,0.0009991279803216,-0.0141501119360327,0.0,0.0,0.0,-0.0076697054319083,60.0,13.25161361694336,-0.0,-6.806239127854496e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,9.363538993056864e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,9.860278078122064e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,7.282775914063677e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,9.860269346972927e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,0.0004677269025705,284.56201171875,294.1499938964844,295.0693359375,291.94219970703125,296.41522216796875,295.1264038085937,284.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976915316656,5.5940385657038405e-09,0.0009976859437301,-0.0137078687548637,0.0,0.0,0.0,-0.0075860247015953,60.0,13.216009140014648,-0.0,-6.786583384155166e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,9.363538993056864e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,9.860278078122064e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,7.282775914063677e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,9.860269346972927e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,0.0004677269025705,284.56201171875,294.1499938964844,295.0693359375,291.94219970703125,296.41522216796875,295.1264038085937,284.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976915316656,5.5940385657038405e-09,0.0009976859437301,-0.0137078687548637,0.0,0.0,0.0,-0.0075860247015953,60.0,13.216009140014648,-0.0,-6.786583384155166e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.350140317110343e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,9.84616854111664e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,7.272354559972882e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,9.846159809967504e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,0.0004670576308853,284.55352783203125,294.1499938964844,295.0619201660156,291.9425048828125,296.3916320800781,295.11541748046875,284.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962636977434,5.427079230457821e-09,0.0009962582262232,-0.0132704759016633,0.0,0.0,0.0,-0.007503256201744,60.0,13.18100357055664,-0.0,-6.767172067156936e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.350140317110343e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,9.84616854111664e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,7.272354559972882e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,9.846159809967504e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,0.0004670576308853,284.55352783203125,294.1499938964844,295.0619201660156,291.9425048828125,296.3916320800781,295.11541748046875,284.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962636977434,5.427079230457821e-09,0.0009962582262232,-0.0132704759016633,0.0,0.0,0.0,-0.007503256201744,60.0,13.18100357055664,-0.0,-6.767172067156936e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,9.336890798294915e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,9.832216164795682e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,7.262049621203914e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,9.832207433646543e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,0.0004663958388846,284.5452575683594,294.1499938964844,295.0548400878906,291.9428405761719,296.3683776855469,295.1053771972656,284.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948518127202,5.26198906669606e-09,0.0009948464576154,-0.012837971560657,0.0,0.0,0.0,-0.007421413436532,60.0,13.146517753601074,-0.0,-6.748005176859806e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,9.336890798294915e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,9.832216164795682e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,7.262049621203914e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,9.832207433646543e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,0.0004663958388846,284.5452575683594,294.1499938964844,295.0548400878906,291.9428405761719,296.3683776855469,295.1053771972656,284.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948518127202,5.26198906669606e-09,0.0009948464576154,-0.012837971560657,0.0,0.0,0.0,-0.007421413436532,60.0,13.146517753601074,-0.0,-6.748005176859806e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,9.32379552978091e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,9.81842604232952e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,7.251864008139819e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,9.818417311180384e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,0.0004657417011912,284.5372009277344,294.1499938964844,295.0478515625,291.9431457519531,296.345458984375,295.0960693359375,284.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934562258422,5.098812483339543e-09,0.000993451103568,-0.0124104740098118,0.0,0.0,0.0,-0.0073405196890234,60.0,13.112446784973145,-0.0,-6.729086976520193e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,9.32379552978091e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,9.81842604232952e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,7.251864008139819e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,9.818417311180384e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,0.0004657417011912,284.5372009277344,294.1499938964844,295.0478515625,291.9431457519531,296.345458984375,295.0960693359375,284.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934562258422,5.098812483339543e-09,0.000993451103568,-0.0124104740098118,0.0,0.0,0.0,-0.0073405196890234,60.0,13.112446784973145,-0.0,-6.729086976520193e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,9.317338117398322e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.0,0.0,9.811625932343304e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,7.246841414598748e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,9.811617201194168e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0004654191434383,284.5332946777344,294.1499938964844,295.0443115234375,291.9432983398437,296.3341369628906,295.0916748046875,284.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992766697891,5.0183470712283915e-09,0.0009927616920322,-0.0121996654197573,0.0,0.0,0.0,-0.0073006222955882,60.0,13.095556259155272,-0.0,-6.7197682085407e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,9.310913446824998e-05,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.0,0.0,9.804860019357876e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,7.241843559313565e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,9.804851288208738e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,0.0004650982154998,284.5294189453125,294.1499938964844,295.04071044921875,291.9433898925781,296.3229064941406,295.08740234375,284.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920820593833,4.938288000744251e-09,0.0009920770535245,-0.0119899185374379,0.0,0.0,0.0,-0.0072609335184097,60.0,13.078725814819336,-0.0,-6.710502731266389e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.298132499679924e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,9.791400952963158e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,7.231903146021068e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,9.791392949409784e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,0.0004644598229788,284.5218505859375,294.1499938964844,295.0331115722656,291.9434509277344,296.3006286621094,295.0790710449219,284.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907209314405,4.779034945556759e-09,0.0009907161584123,-0.0115726860240101,0.0,0.0,0.0,-0.0071819894947111,60.0,13.045154571533203,-0.0,-6.692090437354636e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.298132499679924e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,9.791400952963158e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,7.231903146021068e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,9.791392949409784e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,0.0004644598229788,284.5218505859375,294.1499938964844,295.0331115722656,291.9434509277344,296.3006286621094,295.0790710449219,284.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907209314405,4.779034945556759e-09,0.0009907161584123,-0.0115726860240101,0.0,0.0,0.0,-0.0071819894947111,60.0,13.045154571533203,-0.0,-6.692090437354636e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,9.286541899200528e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,9.779194806469604e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,7.222887506941333e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,9.779186802916227e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,0.0004638808313757,284.5150756835937,294.1499938964844,295.02557373046875,291.9433288574219,296.2803955078125,295.0715026855469,284.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894856484606,4.634604700015643e-09,0.0009894809918478,-0.0111942840740084,0.0,0.0,0.0,-0.0071103880181908,60.0,13.014304161071776,-0.0,-6.675413999346348e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,9.28553126868792e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,9.778131061466412e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,7.222101703519002e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.778122330317274e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,0.0004638303653337,284.51446533203125,294.1499938964844,295.0248718261719,291.9432983398437,296.27862548828125,295.0708312988281,284.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893780807033,4.6220125504703455e-09,0.0009893734240904,-0.0111612929031252,0.0,0.0,0.0,-0.0071041462942957,60.0,13.01162052154541,-0.0,-6.673960939451717e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.273119940189643e-05,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,9.765061258804052e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,7.212447962956503e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,9.765053255250676e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.0,0.0,0.0004632104246411,284.50732421875,294.1499938964844,295.0157165527344,291.9428405761719,296.2568664550781,295.0625915527344,284.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880553698167,4.467364700388998e-09,0.0009880509460344,-0.0107561154291033,0.0,0.0,0.0,-0.0070274802856147,60.0,12.97800636291504,-0.0,-6.656129869497819e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.273119940189643e-05,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,9.765061258804052e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,7.212447962956503e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,9.765053255250676e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.0,0.0,0.0004632104246411,284.50732421875,294.1499938964844,295.0157165527344,291.9428405761719,296.2568664550781,295.0625915527344,284.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880553698167,4.467364700388998e-09,0.0009880509460344,-0.0107561154291033,0.0,0.0,0.0,-0.0070274802856147,60.0,12.97800636291504,-0.0,-6.656129869497819e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,9.260904334951192e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.752196638146415e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,7.202946289908141e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,9.75218863459304e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,0.0004626002337317,284.5003356933594,294.1499938964844,295.00537109375,291.9420166015625,296.2353210449219,295.05419921875,284.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986753613688,4.315147350553161e-09,0.0009867493063211,-0.0103572998195886,0.0,0.0,0.0,-0.0069520194083452,60.0,12.9442138671875,-0.0,-6.63860220129209e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,9.260904334951192e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.752196638146415e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,7.202946289908141e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,9.75218863459304e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,0.0004626002337317,284.5003356933594,294.1499938964844,295.00537109375,291.9420166015625,296.2353210449219,295.05419921875,284.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986753613688,4.315147350553161e-09,0.0009867493063211,-0.0103572998195886,0.0,0.0,0.0,-0.0069520194083452,60.0,12.9442138671875,-0.0,-6.63860220129209e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,9.254893666366117e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.745867282617836e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,7.198271487141028e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.745860006660224e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710266113281,0.0,0.0,0.0004622999986167,284.4969482421875,294.1499938964844,294.9996643066406,291.9414367675781,296.224609375,295.04986572265625,284.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861128637567,4.240254369847207e-09,0.0009861086728051,-0.0101610766723752,0.0,0.0,0.0,-0.0069148908369243,60.0,12.9271821975708,-0.0,-6.629986870620996e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,9.24892447073944e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635192871094,0.0,0.0,9.739580855239184e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,7.193628698587418e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.739573579281569e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.0004620018298737,284.4935607910156,294.1499938964844,294.9935913085937,291.94073486328125,296.2139587402344,295.0455627441406,284.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854770032688,4.165870759464951e-09,0.0009854729287326,-0.009966186247766,0.0,0.0,0.0,-0.0068780169822275,60.0,12.910100936889648,-0.0,-6.621435488796126e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,9.23706393223256e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,9.727090946398675e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,7.184403511928394e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,9.72708367044106e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590026855469,0.0,0.0,0.0004614093631971,284.4869384765625,294.1499938964844,294.9801330566406,291.9389343261719,296.1926574707031,295.0367736816406,284.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842130821198,4.018083199497369e-09,0.0009842091239988,-0.0095789683982729,0.0,0.0,0.0,-0.0068047516979277,60.0,12.87576675415039,-0.0,-6.604462043924286e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,9.23706393223256e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,9.727090946398675e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,7.184403511928394e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,9.72708367044106e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590026855469,0.0,0.0,0.0004614093631971,284.4869384765625,294.1499938964844,294.9801330566406,291.9389343261719,296.1926574707031,295.0367736816406,284.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842130821198,4.018083199497369e-09,0.0009842091239988,-0.0095789683982729,0.0,0.0,0.0,-0.0068047516979277,60.0,12.87576675415039,-0.0,-6.604462043924286e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,9.225403482560068e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,9.71481204032898e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,7.175334030762315e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.714804764371364e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.000460826937342,284.48046875,294.1499938964844,294.9647521972656,291.9365539550781,296.1715087890625,295.0274963378906,284.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829705813899,3.872789644532304e-09,0.000982966623269,-0.0091982809826731,0.0,0.0,0.0,-0.0067327236756682,60.0,12.840723037719728,-0.0,-6.587796264057033e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,9.225403482560068e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,9.71481204032898e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,7.175334030762315e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.714804764371364e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.000460826937342,284.48046875,294.1499938964844,294.9647521972656,291.9365539550781,296.1715087890625,295.0274963378906,284.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829705813899,3.872789644532304e-09,0.000982966623269,-0.0091982809826731,0.0,0.0,0.0,-0.0067327236756682,60.0,12.840723037719728,-0.0,-6.587796264057033e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,9.213930752594024e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,9.702730312710628e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,7.16641079634428e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.702723036753014e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,0.0004602538538165,284.4742126464844,294.1499938964844,294.9471740722656,291.9334716796875,296.1504211425781,295.01763916015625,284.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817478712648,3.72983333107868e-09,0.0009817441459745,-0.0088237142190337,0.0,0.0,0.0,-0.0066618537530303,60.0,12.804981231689451,-0.0,-6.5714189645405e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,9.213930752594024e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,9.702730312710628e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,7.16641079634428e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.702723036753014e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,0.0004602538538165,284.4742126464844,294.1499938964844,294.9471740722656,291.9334716796875,296.1504211425781,295.01763916015625,284.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817478712648,3.72983333107868e-09,0.0009817441459745,-0.0088237142190337,0.0,0.0,0.0,-0.0066618537530303,60.0,12.804981231689451,-0.0,-6.5714189645405e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,9.202661021845417e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,9.690862498246132e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.0,0.0,7.157644722610712e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,9.69085522228852e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.0,0.0,0.0004596909275278,284.4681091308594,294.1499938964844,294.9271545410156,291.9296875,296.1293334960937,295.00701904296875,284.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805469308048,3.5894058836305476e-09,0.0009805433219298,-0.0084557691588997,0.0,0.0,0.0,-0.0065922373905777,60.0,12.768390655517578,-0.0,-6.55535075111402e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,9.202661021845417e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,9.690862498246132e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.0,0.0,7.157644722610712e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,9.69085522228852e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.0,0.0,0.0004596909275278,284.4681091308594,294.1499938964844,294.9271545410156,291.9296875,296.1293334960937,295.00701904296875,284.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805469308048,3.5894058836305476e-09,0.0009805433219298,-0.0084557691588997,0.0,0.0,0.0,-0.0065922373905777,60.0,12.768390655517578,-0.0,-6.55535075111402e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.197125473292544e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,9.685033728601412e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,7.1533395384904e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,9.685026452643795e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,0.0004594144411385,284.46514892578125,294.1499938964844,294.9161682128906,291.9274597167969,296.1188049316406,295.0013122558594,284.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799576364457,3.5204394954746476e-09,0.0009799541439861,-0.0082750637084245,0.0,0.0,0.0,-0.0065580504015088,60.0,12.749616622924805,-0.0,-6.547466568918027e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255859375,0.0,0.0,9.19162921491079e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72528076171875,0.0,0.0,9.679245704319328e-05,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,7.149064913392067e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,9.679238428361714e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,0.0004591399047058,284.46221923828125,294.1499938964844,294.90447998046875,291.925048828125,296.1082458496094,294.9953918457031,284.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451951391397756e-09,0.0009793684585019,-0.0080956108868122,0.0,0.0,0.0,-0.0065240981057286,60.0,12.730661392211914,-0.0,-6.539642072311835e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.180750203086065e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,9.667789709055796e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,7.140602974686772e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,9.667782433098182e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,0.0004585964779835,284.4564514160156,294.1499938964844,294.8788452148437,291.9195251464844,296.0871276855469,294.9830322265625,284.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.3163958246262837e-09,0.0009782086126506,-0.0077404254116117,0.0,0.0,0.0,-0.006456893403083,60.0,12.692242622375488,-0.0,-6.524169293697923e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.180750203086065e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,9.667789709055796e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,7.140602974686772e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,9.667782433098182e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,0.0004585964779835,284.4564514160156,294.1499938964844,294.8788452148437,291.9195251464844,296.0871276855469,294.9830322265625,284.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.3163958246262837e-09,0.0009782086126506,-0.0077404254116117,0.0,0.0,0.0,-0.006456893403083,60.0,12.692242622375488,-0.0,-6.524169293697923e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,9.170085104415192e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.65655781328678e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,7.13230692781508e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.656550537329168e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,0.000458063732367,284.4508972167969,294.1499938964844,294.8500061035156,291.9129943847656,296.0658264160156,294.9693298339844,284.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834961333743195e-09,0.0009770722826942,-0.0073921955190598,0.0,0.0,0.0,-0.0063910097815096,60.0,12.652195930480955,-0.0,-6.509016969857839e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,9.170085104415192e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.65655781328678e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,7.13230692781508e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.656550537329168e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,0.000458063732367,284.4508972167969,294.1499938964844,294.8500061035156,291.9129943847656,296.0658264160156,294.9693298339844,284.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834961333743195e-09,0.0009770722826942,-0.0073921955190598,0.0,0.0,0.0,-0.0063910097815096,60.0,12.652195930480955,-0.0,-6.509016969857839e-08,0.0,279.4098815917969,281.5614624023437,294.237548828125,295.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.396455198727584e-21,3.198227599363792e-21,3.1982273974154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
