time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597733970731,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372115885838,296.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0011353793088346,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372115885838,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918701916933,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.098388671875,294.34912109375,293.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.03998464345932,3.63998360342066e-08,0.039984606206417,-0.0555949881672859,0.0,0.0,0.0,-0.2207915931940078,60.0,28.56627082824707,0.0,-1.6494162991875783e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597733970731,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372115885838,296.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0011353793088346,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372115885838,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918701916933,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.098388671875,294.34912109375,293.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.03998464345932,3.63998360342066e-08,0.039984606206417,-0.0555949881672859,0.0,0.0,0.0,-0.2207915931940078,60.0,28.56627082824707,0.0,-1.6494162991875783e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,0.000102369376691,296.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,0.0001077998822438,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,7.962062954902649e-05,296.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,0.0001077998822438,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.0,0.0005113562219776,293.3396301269531,294.1499938964844,296.398193359375,294.1434326171875,294.16070556640625,295.4485778808594,293.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854243300855,1.7600237711690173e-08,0.0010854067513719,-0.0451405867934227,0.0,0.0,0.0,-0.0134625071659684,60.0,13.40267276763916,0.0,-8.111435079172227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,0.000102369376691,296.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,0.0001077998822438,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,7.962062954902649e-05,296.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,0.0001077998822438,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.0,0.0005113562219776,293.3396301269531,294.1499938964844,296.398193359375,294.1434326171875,294.16070556640625,295.4485778808594,293.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854243300855,1.7600237711690173e-08,0.0010854067513719,-0.0451405867934227,0.0,0.0,0.0,-0.0134625071659684,60.0,13.40267276763916,0.0,-8.111435079172227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,0.0001033522639772,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802124023437,0.0,0.0,0.0001088349090423,296.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,8.03850925876759e-05,296.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2804260253906,0.0,0.0,0.0001088349090423,297.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,0.000516265979968,293.3392944335937,294.1499938964844,296.3857421875,294.1316223144531,294.1824645996094,295.755859375,293.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012169998139,1.7581777811415122e-08,0.0011011994211003,-0.0450764559209346,0.0,0.0,0.0,-0.0135339656844735,60.0,9.053438186645508,0.0,-8.267944195949894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2804260253906,0.0,0.0,0.0001032297659548,296.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803649902344,0.0,0.0,0.0001087059135898,296.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2804260253906,0.0,0.0,8.028981392271817e-05,296.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,0.0001087059135898,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884826660156,0.0,0.0,0.0005156540428288,293.33892822265625,294.1499938964844,296.3734436035156,294.1199951171875,294.2039489746094,295.9554748535156,293.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999019723385,1.7548234865216727e-08,0.0010998843936249,-0.0449898429214954,0.0,0.0,0.0,-0.0135121271014213,60.0,6.502971649169922,0.0,-8.24835595381046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,0.0001031639039865,296.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,0.0001086365591618,296.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,8.023859118111432e-05,296.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,0.0001086365591618,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,0.0005153250531293,293.3381652832031,294.1499938964844,296.34942626953125,294.0972595214844,294.24591064453125,296.1742248535156,293.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992003371939,1.7464156343294235e-08,0.0010991828748956,-0.0447701551020145,0.0,0.0,0.0,-0.013470534235239,60.0,3.983883857727051,0.0,-8.237834236979324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,0.0001031639039865,296.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,0.0001086365591618,296.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,8.023859118111432e-05,296.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,0.0001086365591618,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,0.0005153250531293,293.3381652832031,294.1499938964844,296.34942626953125,294.0972595214844,294.24591064453125,296.1742248535156,293.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992003371939,1.7464156343294235e-08,0.0010991828748956,-0.0447701551020145,0.0,0.0,0.0,-0.013470534235239,60.0,3.983883857727051,0.0,-8.237834236979324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28094482421875,0.0,0.0,0.0001030759449349,296.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.0001085439362213,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28094482421875,0.0,0.0,8.017018262762576e-05,296.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,0.0001085439362213,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887878417969,0.0,0.0,0.0005148857017047,293.33740234375,294.1499938964844,296.326171875,294.0752258300781,294.2865295410156,296.2604675292969,293.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982457315549,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,3.071751832962036,0.0,-8.2237917808925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28094482421875,0.0,0.0,0.0001030759449349,296.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.0001085439362213,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28094482421875,0.0,0.0,8.017018262762576e-05,296.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,0.0001085439362213,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887878417969,0.0,0.0,0.0005148857017047,293.33740234375,294.1499938964844,296.326171875,294.0752258300781,294.2865295410156,296.2604675292969,293.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982457315549,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,3.071751832962036,0.0,-8.2237917808925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,0.0001029650811688,296.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,0.0001084271862055,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811584472656,0.0,0.0,8.008394797798246e-05,296.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812805175781,0.0,0.0,0.0001084271862055,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28887939453125,0.0,0.0,0.0005143319140188,293.3365783691406,294.1499938964844,296.3035888671875,294.0538635253906,294.32586669921875,296.2877197265625,293.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.728835105895996,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,0.0001029650811688,296.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,0.0001084271862055,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811584472656,0.0,0.0,8.008394797798246e-05,296.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812805175781,0.0,0.0,0.0001084271862055,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28887939453125,0.0,0.0,0.0005143319140188,293.3365783691406,294.1499938964844,296.3035888671875,294.0538635253906,294.32586669921875,296.2877197265625,293.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.728835105895996,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,0.0001028277692967,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,0.0001082825910998,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,7.997715147212148e-05,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.0001082825910998,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0005136459949426,293.33575439453125,294.1499938964844,296.2817687988281,294.0331726074219,294.364013671875,296.2896423339844,293.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.582993745803833,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,0.0001028277692967,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,0.0001082825910998,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,7.997715147212148e-05,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.0001082825910998,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0005136459949426,293.33575439453125,294.1499938964844,296.2817687988281,294.0331726074219,294.364013671875,296.2896423339844,293.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.582993745803833,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0001027478720061,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,0.000108198451926,296.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,7.991500751813874e-05,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,0.000108198451926,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0005132468650117,293.3352966308594,294.1499938964844,296.2710876464844,294.0230712890625,294.3825988769531,296.2850646972656,293.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.69458225229846e-08,0.001094750710763,-0.0434157736599445,0.0,0.0,0.0,-0.0132135730236768,60.0,2.5460991859436035,0.0,-8.17152354670725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.0001026597528834,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0001081056689145,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,7.984647527337074e-05,296.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.0001081056689145,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889709472656,0.0,0.0,0.0005128067568875,293.3348693847656,294.1499938964844,296.2606201171875,294.0131530761719,294.4008483886719,296.27862548828125,293.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836029459454952e-08,0.0010938120540231,-0.0431288592517375,0.0,0.0,0.0,-0.0131591456010937,60.0,2.519476890563965,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001024597077048,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814636230469,0.0,0.0,0.0001078950081137,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,7.969088619574904e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,0.0001078950081137,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.000511807447765,293.333984375,294.1499938964844,296.2401428222656,293.9937744140625,294.4364624023437,296.2629089355469,293.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.4812347888946533,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001024597077048,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814636230469,0.0,0.0,0.0001078950081137,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,7.969088619574904e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,0.0001078950081137,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.000511807447765,293.333984375,294.1499938964844,296.2401428222656,293.9937744140625,294.4364624023437,296.2629089355469,293.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.4812347888946533,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0001022246069624,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001076474363799,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,7.950802682898939e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28173828125,0.0,0.0,0.0001076474363799,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889099121094,0.0,0.0,0.000510633108206,293.33306884765625,294.1499938964844,296.2203674316406,293.9750366210937,294.4710388183594,296.24530029296875,293.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.4527363777160645,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0001022246069624,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001076474363799,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,7.950802682898939e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28173828125,0.0,0.0,0.0001076474363799,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889099121094,0.0,0.0,0.000510633108206,293.33306884765625,294.1499938964844,296.2203674316406,293.9750366210937,294.4710388183594,296.24530029296875,293.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.4527363777160645,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,0.0001019563787849,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0001073649764293,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,7.92994032963179e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0001073649764293,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2888488769531,0.0,0.0,0.0005092932260595,293.3321228027344,294.1499938964844,296.2012634277344,293.9569396972656,294.5045166015625,296.22705078125,293.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.428161859512329,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,0.0001019563787849,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0001073649764293,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,7.92994032963179e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0001073649764293,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2888488769531,0.0,0.0,0.0005092932260595,293.3321228027344,294.1499938964844,296.2012634277344,293.9569396972656,294.5045166015625,296.22705078125,293.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.428161859512329,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,0.000101659912616,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.00010705277964,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,7.906882092356682e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.00010705277964,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887878417969,0.0,0.0,0.0005078123067505,293.3311767578125,294.1499938964844,296.18280029296875,293.9394836425781,294.5368347167969,296.2088623046875,293.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.4050726890563965,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,0.000101659912616,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.00010705277964,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,7.906882092356682e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.00010705277964,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887878417969,0.0,0.0,0.0005078123067505,293.3311767578125,294.1499938964844,296.18280029296875,293.9394836425781,294.5368347167969,296.2088623046875,293.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.4050726890563965,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,0.0001015032758004,296.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0001068878336809,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,7.894699228927493e-05,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0001068878336809,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,0.0005070298793725,293.3306884765625,294.1499938964844,296.173828125,293.93096923828125,294.5525207519531,296.1999206542969,293.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503458047875e-08,0.0010814914712682,-0.039362259209156,0.0,0.0,0.0,-0.0124447885900735,60.0,2.393740653991699,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,0.0001013437504298,296.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0001067198463715,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,7.882291538408026e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0001067198463715,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,0.0005062330164946,293.3302001953125,294.1499938964844,296.1649780273437,293.922607421875,294.5679626464844,296.19110107421875,293.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626380286354e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.382487773895264,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0001010214036796,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001063804083969,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,7.857220771256834e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817077636719,0.0,0.0,0.0001063804083969,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,0.0005046228179708,293.3292236328125,294.1499938964844,296.1477966308594,293.9063415527344,294.5980529785156,296.1738586425781,293.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625080583046e-08,0.0010763577884063,-0.0377923622727394,0.0,0.0,0.0,-0.0121471416205167,60.0,2.360246181488037,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0001010214036796,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001063804083969,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,7.857220771256834e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817077636719,0.0,0.0,0.0001063804083969,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,0.0005046228179708,293.3292236328125,294.1499938964844,296.1477966308594,293.9063415527344,294.5980529785156,296.1738586425781,293.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625080583046e-08,0.0010763577884063,-0.0377923622727394,0.0,0.0,0.0,-0.0121471416205167,60.0,2.360246181488037,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001007082028081,297.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814636230469,0.0,0.0,0.0001060505892382,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,7.832860137568787e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,0.0001060505892382,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2883605957031,0.0,0.0,0.0005030583124607,293.3282165527344,294.1499938964844,296.1312561035156,293.89068603515625,294.6271667480469,296.1571960449219,293.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404374581999946e-08,0.0010730207432061,-0.036771822720766,0.0,0.0,0.0,-0.0119536779820919,60.0,2.3385183811187744,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001007082028081,297.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814636230469,0.0,0.0,0.0001060505892382,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,7.832860137568787e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,0.0001060505892382,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2883605957031,0.0,0.0,0.0005030583124607,293.3282165527344,294.1499938964844,296.1312561035156,293.89068603515625,294.6271667480469,296.1571960449219,293.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404374581999946e-08,0.0010730207432061,-0.036771822720766,0.0,0.0,0.0,-0.0119536779820919,60.0,2.3385183811187744,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.0001004185614874,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0001057455810951,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,7.810332317603752e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.0001057455810951,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0005016115028411,293.32720947265625,294.1499938964844,296.11529541015625,293.8755798339844,294.6553649902344,296.1410522460937,293.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043485485615292e-08,0.0010699346894398,-0.0358279645442962,0.0,0.0,0.0,-0.0117747690528631,60.0,2.317556858062744,0.0,-7.805219581769053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.0001004185614874,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0001057455810951,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,7.810332317603752e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.0001057455810951,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0005016115028411,293.32720947265625,294.1499938964844,296.11529541015625,293.8755798339844,294.6553649902344,296.1410522460937,293.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043485485615292e-08,0.0010699346894398,-0.0358279645442962,0.0,0.0,0.0,-0.0117747690528631,60.0,2.317556858062744,0.0,-7.805219581769053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,0.0001001489654299,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,0.0001054616805049,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,7.789363735355437e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.0001054616805049,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879638671875,0.0,0.0,0.0005002648103982,293.3262023925781,294.1499938964844,296.0999450683594,293.8610534667969,294.6826171875,296.12548828125,293.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.2975337505340576,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,0.0001001489654299,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,0.0001054616805049,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,7.789363735355437e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.0001054616805049,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879638671875,0.0,0.0,0.0005002648103982,293.3262023925781,294.1499938964844,296.0999450683594,293.8610534667969,294.6826171875,296.12548828125,293.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.2975337505340576,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,0.0001000145348371,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811889648437,0.0,0.0,0.0001053201194736,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,7.778908184263855e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0001053201194736,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,0.0004995933268219,293.32568359375,294.1499938964844,296.0924987792969,293.8539733886719,294.6958923339844,296.1178894042969,293.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.354007395093504e-08,0.0010656306985765,-0.0345111973583698,0.0,0.0,0.0,-0.0115252090618014,60.0,2.2878129482269287,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811889648437,0.0,0.0,9.988227247959004e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,0.0001051808430929,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811889648437,0.0,0.0,7.768621435388923e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812805175781,0.0,0.0,0.0001051808430929,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877502441406,0.0,0.0,0.0004989326698705,293.3251647949219,294.1499938964844,296.085205078125,293.8470764160156,294.708984375,296.1104431152344,293.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642349952831,1.3375281326943878e-08,0.0010642216075211,-0.0340801142156124,0.0,0.0,0.0,-0.0114435153082013,60.0,2.278272867202759,0.0,-7.722074002458612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.281005859375,0.0,0.0,9.962457261281088e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809753417969,0.0,0.0,0.0001049094717018,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810363769531,0.0,0.0,7.74857762735337e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,0.0001049094717018,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875061035156,0.0,0.0,0.0004976453492417,293.3240966796875,294.1499938964844,296.0710144042969,293.8336486816406,294.7345275878906,296.09600830078125,293.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054189729189149e-08,0.0010614760685712,-0.0332401134073734,0.0,0.0,0.0,-0.0112843364477157,60.0,2.2597599029541016,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.281005859375,0.0,0.0,9.962457261281088e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809753417969,0.0,0.0,0.0001049094717018,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810363769531,0.0,0.0,7.74857762735337e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,0.0001049094717018,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875061035156,0.0,0.0,0.0004976453492417,293.3240966796875,294.1499938964844,296.0710144042969,293.8336486816406,294.7345275878906,296.09600830078125,293.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054189729189149e-08,0.0010614760685712,-0.0332401134073734,0.0,0.0,0.0,-0.0112843364477157,60.0,2.2597599029541016,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,9.937630238709973e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,0.0001046480319928,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,7.729267963441089e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28094482421875,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,0.0004964051768183,293.32305908203125,294.1499938964844,296.0574035644531,293.8207702636719,294.7592468261719,296.0820617675781,293.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.2419228553771973,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,9.937630238709973e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,0.0001046480319928,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,7.729267963441089e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28094482421875,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,0.0004964051768183,293.32305908203125,294.1499938964844,296.0574035644531,293.8207702636719,294.7592468261719,296.0820617675781,293.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.2419228553771973,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
