time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,9.914131078403444e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806091308594,0.0,0.0,0.0001044005766743,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,7.71099075791426e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28076171875,0.0,0.0,0.0001044005766743,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,0.0004952313611283,293.3219909667969,294.1499938964844,296.0443420410156,293.80841064453125,294.783203125,296.0686950683594,293.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452062492229745e-08,0.0010563273681327,-0.0316647142171859,0.0,0.0,0.0,-0.0109858363866806,60.0,2.2248098850250244,0.0,-7.607927443586959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,9.914131078403444e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806091308594,0.0,0.0,0.0001044005766743,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,7.71099075791426e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28076171875,0.0,0.0,0.0001044005766743,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,0.0004952313611283,293.3219909667969,294.1499938964844,296.0443420410156,293.80841064453125,294.783203125,296.0686950683594,293.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452062492229745e-08,0.0010563273681327,-0.0316647142171859,0.0,0.0,0.0,-0.0109858363866806,60.0,2.2248098850250244,0.0,-7.607927443586959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,9.892135130940004e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,0.0001041689465637,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,7.69388279877603e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,0.0001041689465637,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28668212890625,0.0,0.0,0.0004941326333209,293.3209228515625,294.1499938964844,296.0318298339844,293.7965393066406,294.806396484375,296.0558166503906,293.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2177998165441297e-08,0.001053983811289,-0.0309475734829902,0.0,0.0,0.0,-0.0108499703928828,60.0,2.2084507942199707,0.0,-7.574205795890522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,9.892135130940004e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,0.0001041689465637,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,7.69388279877603e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,0.0001041689465637,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28668212890625,0.0,0.0,0.0004941326333209,293.3209228515625,294.1499938964844,296.0318298339844,293.7965393066406,294.806396484375,296.0558166503906,293.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2177998165441297e-08,0.001053983811289,-0.0309475734829902,0.0,0.0,0.0,-0.0108499703928828,60.0,2.2084507942199707,0.0,-7.574205795890522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,9.881713049253447e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,0.000104059196019,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,7.685776654398069e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,0.000104059196019,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865295410156,0.0,0.0,0.0004936120240017,293.3204040527344,294.1499938964844,296.0257873535156,293.7908020019531,294.8177490234375,296.049560546875,293.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528858983889,1.2048142039589038e-08,0.0010528737911954,-0.0306077674031257,0.0,0.0,0.0,-0.0107855973765254,60.0,2.200555324554444,0.0,-7.558254111472706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802124023437,0.0,0.0,9.871799557004124e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801818847656,0.0,0.0,0.0001039548078551,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802429199219,0.0,0.0,7.678066322114319e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0001039548078551,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,0.0004931168514303,293.3198547363281,294.1499938964844,296.0198669433594,293.78521728515625,294.8288879394531,296.0434265136719,293.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518295457586,1.192463106036712e-08,0.0010518176713958,-0.0302845537662506,0.0,0.0,0.0,-0.0107243675738573,60.0,2.192868232727051,0.0,-7.543097524376209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,9.853491792455316e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799377441406,0.0,0.0,0.0001037620168062,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,7.663827273063362e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28009033203125,0.0,0.0,0.0001037620168062,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0004922022926621,293.3187866210937,294.1499938964844,296.0083923339844,293.7743530273437,294.8507080078125,296.0315246582031,293.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498786577954,1.1696518420478696e-08,0.0010498668998479,-0.0296875871717929,0.0,0.0,0.0,-0.0106112817302346,60.0,2.178129196166992,0.0,-7.51514406260867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,9.853491792455316e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799377441406,0.0,0.0,0.0001037620168062,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,7.663827273063362e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28009033203125,0.0,0.0,0.0001037620168062,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0004922022926621,293.3187866210937,294.1499938964844,296.0083923339844,293.7743530273437,294.8507080078125,296.0315246582031,293.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498786577954,1.1696518420478696e-08,0.0010498668998479,-0.0296875871717929,0.0,0.0,0.0,-0.0106112817302346,60.0,2.178129196166992,0.0,-7.51514406260867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,9.837085235631092e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,0.0001035892491927,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,7.651066698599607e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27984619140625,0.0,0.0,0.0001035892491927,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857360839844,0.0,0.0,0.0004913827870041,293.3177185058594,294.1499938964844,295.9974670410156,293.7640075683594,294.87188720703125,296.0201110839844,293.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481303324922,1.1492102380827872e-08,0.0010481188073754,-0.0291526056826114,0.0,0.0,0.0,-0.0105099426582455,60.0,2.16419529914856,0.0,-7.490139353194537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,9.837085235631092e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,0.0001035892491927,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,7.651066698599607e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27984619140625,0.0,0.0,0.0001035892491927,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857360839844,0.0,0.0,0.0004913827870041,293.3177185058594,294.1499938964844,295.9974670410156,293.7640075683594,294.87188720703125,296.0201110839844,293.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481303324922,1.1492102380827872e-08,0.0010481188073754,-0.0291526056826114,0.0,0.0,0.0,-0.0105099426582455,60.0,2.16419529914856,0.0,-7.490139353194537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,9.822977881412952e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,0.0001034406886901,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,7.640093826921657e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0001034406886901,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.000490678125061,293.316650390625,294.1499938964844,295.98699951171875,293.7541198730469,294.8924255371094,296.0091247558594,293.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466272942721,1.1316333647926058e-08,0.0010466158855706,-0.028692577034235,0.0,0.0,0.0,-0.0104228071868419,60.0,2.151146650314331,0.0,-7.46867101497628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,9.822977881412952e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,0.0001034406886901,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,7.640093826921657e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0001034406886901,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.000490678125061,293.316650390625,294.1499938964844,295.98699951171875,293.7541198730469,294.8924255371094,296.0091247558594,293.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466272942721,1.1316333647926058e-08,0.0010466158855706,-0.028692577034235,0.0,0.0,0.0,-0.0104228071868419,60.0,2.151146650314331,0.0,-7.46867101497628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,9.811134805204348e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791442871094,0.0,0.0,0.0001033159715007,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,7.6308824645821e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,0.0001033159715007,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,0.0004900865023955,293.3155517578125,294.1499938964844,295.97705078125,293.74468994140625,294.9123840332031,295.99859619140625,293.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.11687681325634e-08,0.0010453540598973,-0.0283063519746065,0.0,0.0,0.0,-0.0103496527299284,60.0,2.138960123062134,0.0,-7.450672256936741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,9.811134805204348e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791442871094,0.0,0.0,0.0001033159715007,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,7.6308824645821e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,0.0001033159715007,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,0.0004900865023955,293.3155517578125,294.1499938964844,295.97705078125,293.74468994140625,294.9123840332031,295.99859619140625,293.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.11687681325634e-08,0.0010453540598973,-0.0283063519746065,0.0,0.0,0.0,-0.0103496527299284,60.0,2.138960123062134,0.0,-7.450672256936741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790222167969,0.0,0.0,9.80625263764523e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001032645668601,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.279052734375,0.0,0.0,7.62708586989902e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791442871094,0.0,0.0,0.0001032645668601,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,0.0004898426122963,293.3150329589844,294.1499938964844,295.9722595214844,293.7401428222656,294.922119140625,295.9934997558594,293.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448454413563,1.1107943898025496e-08,0.0010448343819007,-0.0281471516937017,0.0,0.0,0.0,-0.0103195011615753,60.0,2.1332507133483887,0.0,-7.443259164574556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,9.801929991226643e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,0.0001032190484693,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,7.623723649885505e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001032190484693,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,0.000489626720082,293.3144836425781,294.1499938964844,295.9675598144531,293.7357177734375,294.9317321777344,295.988525390625,293.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443852515891,1.10540856468333e-08,0.0010443741921335,-0.0280061829835176,0.0,0.0,0.0,-0.0102928029373288,60.0,2.1277506351470947,0.0,-7.436698723495283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785949707031,0.0,0.0,9.795024379855022e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,0.000103146317997,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785949707031,0.0,0.0,7.618351810378954e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,0.000103146317997,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,0.0004892817232757,293.3133850097656,294.1499938964844,295.95855712890625,293.7271728515625,294.9505920410156,295.9787902832031,293.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436483426019,1.0968036256997492e-08,0.0010436373995617,-0.0277809519320726,0.0,0.0,0.0,-0.0102501399815082,60.0,2.1173088550567627,0.0,-7.426222481399236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785949707031,0.0,0.0,9.795024379855022e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,0.000103146317997,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785949707031,0.0,0.0,7.618351810378954e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,0.000103146317997,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,0.0004892817232757,293.3133850097656,294.1499938964844,295.95855712890625,293.7271728515625,294.9505920410156,295.9787902832031,293.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436483426019,1.0968036256997492e-08,0.0010436373995617,-0.0277809519320726,0.0,0.0,0.0,-0.0102501399815082,60.0,2.1173088550567627,0.0,-7.426222481399236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,9.790951298782602e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.0001031034262268,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,7.615183858433738e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27838134765625,0.0,0.0,0.0001031034262268,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0004890782875008,293.31231689453125,294.1499938964844,295.95001220703125,293.71905517578125,294.9689025878906,295.96954345703125,293.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432144626975,1.0917286630274248e-08,0.0010432036360725,-0.0276481136679649,0.0,0.0,0.0,-0.0102249821648001,60.0,2.1078686714172363,0.0,-7.420047865025482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,9.790951298782602e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.0001031034262268,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,7.615183858433738e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27838134765625,0.0,0.0,0.0001031034262268,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0004890782875008,293.31231689453125,294.1499938964844,295.95001220703125,293.71905517578125,294.9689025878906,295.96954345703125,293.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432144626975,1.0917286630274248e-08,0.0010432036360725,-0.0276481136679649,0.0,0.0,0.0,-0.0102249821648001,60.0,2.1078686714172363,0.0,-7.420047865025482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,9.788855095393956e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,0.0001030813582474,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,7.613554043928161e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2780456542969,0.0,0.0,0.0001030813582474,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,0.0004889735719189,293.31121826171875,294.1499938964844,295.9424133300781,293.7118835449219,294.9867553710937,295.96075439453125,293.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429911781102,1.0891175961091903e-08,0.0010429803514853,-0.0275797694921493,0.0,0.0,0.0,-0.0102120377123355,60.0,2.0993852615356445,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,9.788855095393956e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,0.0001030813582474,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,7.613554043928161e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2780456542969,0.0,0.0,0.0001030813582474,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,0.0004889735719189,293.31121826171875,294.1499938964844,295.9424133300781,293.7118835449219,294.9867553710937,295.96075439453125,293.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429911781102,1.0891175961091903e-08,0.0010429803514853,-0.0275797694921493,0.0,0.0,0.0,-0.0102120377123355,60.0,2.0993852615356445,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,0.0001030672210617,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,7.612509944010526e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,0.0001030672210617,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831115722656,0.0,0.0,0.0004889065166935,293.3101501464844,294.1499938964844,295.93621826171875,293.7060241699219,295.0042724609375,295.95263671875,293.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874441791486332e-08,0.0010428371606394,-0.02753596752882,0.0,0.0,0.0,-0.0102037414908409,60.0,2.0918307304382324,0.0,-7.414836744601416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,0.0001030672210617,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,7.612509944010526e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,0.0001030672210617,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831115722656,0.0,0.0,0.0004889065166935,293.3101501464844,294.1499938964844,295.93621826171875,293.7060241699219,295.0042724609375,295.95263671875,293.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874441791486332e-08,0.0010428371606394,-0.02753596752882,0.0,0.0,0.0,-0.0102037414908409,60.0,2.0918307304382324,0.0,-7.414836744601416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,9.787106682779267e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27740478515625,0.0,0.0,0.0001030629427987,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,7.61219416745007e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2775573730469,0.0,0.0,0.0001030629427987,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28289794921875,0.0,0.0,0.0004888862604275,293.3096008300781,294.1499938964844,295.9336242675781,293.7035522460937,295.0129089355469,295.94891357421875,293.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,2.0885024070739746,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772827148437,0.0,0.0,9.786878217710182e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,0.0001030605417327,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772827148437,0.0,0.0,7.612016634084284e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773742675781,0.0,0.0,0.0001030605417327,297.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826843261719,0.0,0.0,0.0004888748517259,293.3090515136719,294.1499938964844,295.93133544921875,293.701416015625,295.0214233398437,295.9454650878906,293.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,2.0855162143707275,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768859863281,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,7.612018816871569e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0001030605781124,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,0.0004888750263489,293.3079833984375,294.1499938964844,295.9276733398437,293.69793701171875,295.03814697265625,295.939453125,293.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,2.080430269241333,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768859863281,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,7.612018816871569e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0001030605781124,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,0.0004888750263489,293.3079833984375,294.1499938964844,295.9276733398437,293.69793701171875,295.03814697265625,295.939453125,293.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,2.080430269241333,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,9.78746174951084e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.0001030666826409,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,7.612469926243648e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,0.0001030666826409,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818603515625,0.0,0.0,0.0004889039555564,293.3069152832031,294.1499938964844,295.9251403808594,293.695556640625,295.0544128417969,295.934814453125,293.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428425157442,1.0873804967559408e-08,0.0010428316891193,-0.0275343004614114,0.0,0.0,0.0,-0.0102034257724881,60.0,2.076582908630371,0.0,-7.414758584900484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,9.78746174951084e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.0001030666826409,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,7.612469926243648e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,0.0001030666826409,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818603515625,0.0,0.0,0.0004889039555564,293.3069152832031,294.1499938964844,295.9251403808594,293.695556640625,295.0544128417969,295.934814453125,293.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428425157442,1.0873804967559408e-08,0.0010428316891193,-0.0275343004614114,0.0,0.0,0.0,-0.0102034257724881,60.0,2.076582908630371,0.0,-7.414758584900484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,9.788542229216546e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,0.0001030780622386,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,7.613311026943848e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,0.0001030780622386,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814025878906,0.0,0.0,0.0004889579722657,293.30584716796875,294.1499938964844,295.92364501953125,293.6941223144531,295.0703125,295.93121337890625,293.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429576504975,1.0887268864223644e-08,0.0010429468238726,-0.0275695417076349,0.0,0.0,0.0,-0.0102101005613803,60.0,2.0736474990844727,0.0,-7.41639638590641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,9.788542229216546e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,0.0001030780622386,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,7.613311026943848e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,0.0001030780622386,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814025878906,0.0,0.0,0.0004889579722657,293.30584716796875,294.1499938964844,295.92364501953125,293.6941223144531,295.0703125,295.93121337890625,293.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429576504975,1.0887268864223644e-08,0.0010429468238726,-0.0275695417076349,0.0,0.0,0.0,-0.0102101005613803,60.0,2.0736474990844727,0.0,-7.41639638590641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,9.790073818294331e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757873535156,0.0,0.0,0.0001030941930366,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,7.61450210120529e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27593994140625,0.0,0.0,0.0001030941930366,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809753417969,0.0,0.0,0.0004890344571322,293.3047790527344,294.1499938964844,295.9230651855469,293.6935729980469,295.0859069824219,295.9286499023437,293.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431208647787,1.09063513775709e-08,0.0010431099217385,-0.027619494125247,0.0,0.0,0.0,-0.0102195609360933,60.0,2.071551561355591,0.0,-7.418717729024139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,9.790073818294331e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757873535156,0.0,0.0,0.0001030941930366,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,7.61450210120529e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27593994140625,0.0,0.0,0.0001030941930366,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809753417969,0.0,0.0,0.0004890344571322,293.3047790527344,294.1499938964844,295.9230651855469,293.6935729980469,295.0859069824219,295.9286499023437,293.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431208647787,1.09063513775709e-08,0.0010431099217385,-0.027619494125247,0.0,0.0,0.0,-0.0102195609360933,60.0,2.071551561355591,0.0,-7.418717729024139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,9.79102260316722e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,0.0001031041829264,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,7.615239883307368e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757568359375,0.0,0.0,0.0001031041829264,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28076171875,0.0,0.0,0.0004890818381682,293.3042297363281,294.1499938964844,295.9231262207031,293.693603515625,295.09356689453125,295.9278259277344,293.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432219132781,1.0918169479623433e-08,0.0010432110866531,-0.0276504270732402,0.0,0.0,0.0,-0.0102254189550876,60.0,2.0708861351013184,0.0,-7.42015515697858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,9.79202741291374e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,0.0001031147621688,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754821777344,0.0,0.0,7.616021321155131e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,0.0001031147621688,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,0.0004891320131719,293.3037109375,294.1499938964844,295.92333984375,293.69384765625,295.1011657714844,295.9271850585937,293.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433291317895,1.0930683913557004e-08,0.0010433183051645,-0.0276831816881895,0.0,0.0,0.0,-0.0102316243574023,60.0,2.0703718662261963,0.0,-7.42167713951858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27508544921875,0.0,0.0,9.7941723652184e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,0.0001031373467412,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27508544921875,0.0,0.0,7.617689698236063e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751770019531,0.0,0.0,0.0001031373467412,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28009033203125,0.0,0.0,0.0004892391734756,293.3026428222656,294.1499938964844,295.92437744140625,293.6947937011719,295.1162109375,295.9263000488281,293.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435574222356,1.0957406537670522e-08,0.0010435464791953,-0.0277531296014785,0.0,0.0,0.0,-0.010244870558381,60.0,2.0696496963500977,0.0,-7.424929293620154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27508544921875,0.0,0.0,9.7941723652184e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,0.0001031373467412,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27508544921875,0.0,0.0,7.617689698236063e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751770019531,0.0,0.0,0.0001031373467412,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28009033203125,0.0,0.0,0.0004892391734756,293.3026428222656,294.1499938964844,295.92437744140625,293.6947937011719,295.1162109375,295.9263000488281,293.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435574222356,1.0957406537670522e-08,0.0010435464791953,-0.0277531296014785,0.0,0.0,0.0,-0.010244870558381,60.0,2.0696496963500977,0.0,-7.424929293620154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,9.796611993806437e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,0.0001031630454235,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,7.619587267981842e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747802734375,0.0,0.0,0.0001031630454235,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,0.0004893610603176,293.3016052246094,294.1499938964844,295.926025390625,293.6963806152344,295.1310119628906,295.9263000488281,293.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438174940645,1.0987809773155275e-08,0.0010438064346089,-0.0278327092528343,0.0,0.0,0.0,-0.010259942151606,60.0,2.0696041584014893,0.0,-7.428629089645258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,9.796611993806437e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,0.0001031630454235,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,7.619587267981842e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747802734375,0.0,0.0,0.0001031630454235,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,0.0004893610603176,293.3016052246094,294.1499938964844,295.926025390625,293.6963806152344,295.1310119628906,295.9263000488281,293.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438174940645,1.0987809773155275e-08,0.0010438064346089,-0.0278327092528343,0.0,0.0,0.0,-0.010259942151606,60.0,2.0696041584014893,0.0,-7.428629089645258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742919921875,0.0,0.0,9.79921969701536e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,0.0001031905048876,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,7.621615077368915e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743835449219,0.0,0.0,0.0001031905048876,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,0.0004894913290627,293.300537109375,294.1499938964844,295.9282531738281,293.698486328125,295.1455993652344,295.927001953125,293.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440952610224,1.1020294898855807e-08,0.0010440842015668,-0.0279177371412515,0.0,0.0,0.0,-0.0102760465815663,60.0,2.070112466812134,0.0,-7.432583970512496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
