time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742919921875,0.0,0.0,9.79921969701536e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,0.0001031905048876,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,7.621615077368915e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743835449219,0.0,0.0,0.0001031905048876,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,0.0004894913290627,293.300537109375,294.1499938964844,295.9282531738281,293.698486328125,295.1455993652344,295.927001953125,293.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440952610224,1.1020294898855807e-08,0.0010440842015668,-0.0279177371412515,0.0,0.0,0.0,-0.0102760465815663,60.0,2.070112466812134,0.0,-7.432583970512496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738952636719,0.0,0.0,9.80192780843936e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738647460937,0.0,0.0,0.0001032190193654,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27392578125,0.0,0.0,7.623721467098221e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27398681640625,0.0,0.0,0.0001032190193654,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,0.0004896266036666,293.29949951171875,294.1499938964844,295.9309387207031,293.7010192871094,295.1599426269531,295.9283752441406,293.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443837381899,1.1054034132484958e-08,0.0010443726787343,-0.0280060470104217,0.0,0.0,0.0,-0.0102927722036838,60.0,2.0710837841033936,0.0,-7.436692328610661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738952636719,0.0,0.0,9.80192780843936e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738647460937,0.0,0.0,0.0001032190193654,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27392578125,0.0,0.0,7.623721467098221e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27398681640625,0.0,0.0,0.0001032190193654,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,0.0004896266036666,293.29949951171875,294.1499938964844,295.9309387207031,293.7010192871094,295.1599426269531,295.9283752441406,293.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443837381899,1.1054034132484958e-08,0.0010443726787343,-0.0280060470104217,0.0,0.0,0.0,-0.0102927722036838,60.0,2.0710837841033936,0.0,-7.436692328610661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737121582031,0.0,0.0,9.80329787125811e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0001032334475894,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737121582031,0.0,0.0,7.624787394888699e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.0001032334475894,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,0.0004896950558759,293.2989807128906,294.1499938964844,295.93243408203125,293.7024230957031,295.1670227050781,295.9293212890625,293.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445297230035,1.1071105809890014e-08,0.0010445186635479,-0.0280507318675518,0.0,0.0,0.0,-0.0103012360632419,60.0,2.0717556476593018,0.0,-7.438771376655495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,9.804664296098052e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734680175781,0.0,0.0,0.0001032478321576,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,7.62584968470037e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735900878906,0.0,0.0,0.0001032478321576,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,0.0004897632752545,293.2984619140625,294.1499938964844,295.9339904785156,293.70391845703125,295.174072265625,295.9303894042969,293.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088127749303568e-08,0.0010446642991155,-0.0280952863395214,0.0,0.0,0.0,-0.0103096747770905,60.0,2.072494506835937,0.0,-7.440845450901179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,9.807375317905098e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,0.0001032763830153,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,7.62795825721696e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.273193359375,0.0,0.0,0.0001032763830153,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778015136719,0.0,0.0,0.0004898986662738,293.2974548339844,294.1499938964844,295.93731689453125,293.7070617675781,295.1880187988281,295.9327087402344,293.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449641849845,1.1121901621891084e-08,0.0010449530091136,-0.0281836856156587,0.0,0.0,0.0,-0.0103264171630144,60.0,2.0740928649902344,0.0,-7.444960203883967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,9.807375317905098e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,0.0001032763830153,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,7.62795825721696e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.273193359375,0.0,0.0,0.0001032763830153,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778015136719,0.0,0.0,0.0004898986662738,293.2974548339844,294.1499938964844,295.93731689453125,293.7070617675781,295.1880187988281,295.9327087402344,293.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449641849845,1.1121901621891084e-08,0.0010449530091136,-0.0281836856156587,0.0,0.0,0.0,-0.0103264171630144,60.0,2.0740928649902344,0.0,-7.444960203883967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,9.809979383135214e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,0.0001033038060995,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,7.629983883816749e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,0.0001033038060995,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27734375,0.0,0.0,0.0004900287603959,293.29644775390625,294.1499938964844,295.9407958984375,293.7103576660156,295.2017822265625,295.9354248046875,293.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452416026964,1.1154347667741147e-08,0.0010452304268255,-0.0282686091959476,0.0,0.0,0.0,-0.0103425020352005,60.0,2.075904369354248,0.0,-7.448914374208472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,9.809979383135214e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,0.0001033038060995,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,7.629983883816749e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,0.0001033038060995,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27734375,0.0,0.0,0.0004900287603959,293.29644775390625,294.1499938964844,295.9407958984375,293.7103576660156,295.2017822265625,295.9354248046875,293.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452416026964,1.1154347667741147e-08,0.0010452304268255,-0.0282686091959476,0.0,0.0,0.0,-0.0103425020352005,60.0,2.075904369354248,0.0,-7.448914374208472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,9.81241319095716e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.0,0.0,0.0001033294320222,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,7.631876360392198e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723693847656,0.0,0.0,0.0001033294320222,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768859863281,0.0,0.0,0.0004901503561995,293.2954406738281,294.1499938964844,295.94439697265625,293.7137451171875,295.2153625488281,295.9384155273437,293.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455008596181,1.1184667414454452e-08,0.0010454896837472,-0.0283479671925306,0.0,0.0,0.0,-0.0103575326502323,60.0,2.0778350830078125,0.0,-7.452610617519896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,9.81241319095716e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.0,0.0,0.0001033294320222,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,7.631876360392198e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723693847656,0.0,0.0,0.0001033294320222,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768859863281,0.0,0.0,0.0004901503561995,293.2954406738281,294.1499938964844,295.94439697265625,293.7137451171875,295.2153625488281,295.9384155273437,293.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455008596181,1.1184667414454452e-08,0.0010454896837472,-0.0283479671925306,0.0,0.0,0.0,-0.0103575326502323,60.0,2.0778350830078125,0.0,-7.452610617519896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719116210937,0.0,0.0,9.814608347369358e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,0.0001033525550155,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719116210937,0.0,0.0,7.633584755240008e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,0.0001033525550155,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.0,0.0004902600194327,293.29443359375,294.1499938964844,295.9479675292969,293.7171325683594,295.228759765625,295.94158935546875,293.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045734854415,1.1212025086138055e-08,0.0010457235621288,-0.0284195709973573,0.0,0.0,0.0,-0.0103710945695638,60.0,2.0797955989837646,0.0,-7.455945905121554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719116210937,0.0,0.0,9.814608347369358e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,0.0001033525550155,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719116210937,0.0,0.0,7.633584755240008e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,0.0001033525550155,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.0,0.0004902600194327,293.29443359375,294.1499938964844,295.9479675292969,293.7171325683594,295.228759765625,295.94158935546875,293.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045734854415,1.1212025086138055e-08,0.0010457235621288,-0.0284195709973573,0.0,0.0,0.0,-0.0103710945695638,60.0,2.0797955989837646,0.0,-7.455945905121554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,9.815557132242247e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27166748046875,0.0,0.0,0.0001033625376294,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,7.634321809746325e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2717590332031,0.0,0.0,0.0001033625376294,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,0.0004903074004687,293.2939453125,294.1499938964844,295.94970703125,293.7187805175781,295.2353515625,295.9432067871094,293.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458356700837,1.1223837859120069e-08,0.0010458244942128,-0.0284504890441894,0.0,0.0,0.0,-0.010376950725913,60.0,2.080747127532959,0.0,-7.457386885789674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,9.816439705900848e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,0.0001033718435792,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,7.635008660145104e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0001033718435792,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27593994140625,0.0,0.0,0.0004903515218757,293.29345703125,294.1499938964844,295.951416015625,293.72039794921875,295.2419128417969,295.94482421875,293.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459295008331,1.1234840613383312e-08,0.0010459183249622,-0.0284792874008417,0.0,0.0,0.0,-0.0103824036195874,60.0,2.081673145294189,0.0,-7.458728390474789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,9.818025137064978e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.00010338852735,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,7.636241207364947e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711486816406,0.0,0.0,0.00010338852735,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754821777344,0.0,0.0,0.0004904306842945,293.2924499511719,294.1499938964844,295.9546813964844,293.7234802246094,295.2549743652344,295.94805908203125,293.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460986522957,1.1254584819653246e-08,0.0010460873600095,-0.0285309646278619,0.0,0.0,0.0,-0.0103921936824917,60.0,2.083451986312866,0.0,-7.461137130349017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,9.818025137064978e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.00010338852735,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,7.636241207364947e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711486816406,0.0,0.0,0.00010338852735,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754821777344,0.0,0.0,0.0004904306842945,293.2924499511719,294.1499938964844,295.9546813964844,293.7234802246094,295.2549743652344,295.94805908203125,293.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460986522957,1.1254584819653246e-08,0.0010460873600095,-0.0285309646278619,0.0,0.0,0.0,-0.0103921936824917,60.0,2.083451986312866,0.0,-7.461137130349017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27069091796875,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706298828125,0.0,0.0,0.0001034006272675,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27069091796875,0.0,0.0,7.63713542255573e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,0.0001034006272675,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,0.0004904880770482,293.29150390625,294.1499938964844,295.9576110839844,293.7262878417969,295.2679443359375,295.95123291015625,293.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.0285684335976839,0.0,0.0,0.0,-0.0103992912918329,60.0,2.08510160446167,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27069091796875,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706298828125,0.0,0.0,0.0001034006272675,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27069091796875,0.0,0.0,7.63713542255573e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,0.0001034006272675,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,0.0004904880770482,293.29150390625,294.1499938964844,295.9576110839844,293.7262878417969,295.2679443359375,295.95123291015625,293.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.0285684335976839,0.0,0.0,0.0,-0.0103992912918329,60.0,2.08510160446167,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,9.819755359785633e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,0.0001034067536238,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,7.637587987119332e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,0.0001034067536238,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,0.000490517122671,293.29052734375,294.1499938964844,295.960205078125,293.7287292480469,295.2807312011719,295.9542541503906,293.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276148015326726e-08,0.0010462719947099,-0.0285874009132385,0.0,0.0,0.0,-0.0104028843343257,60.0,2.0864346027374268,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,9.819755359785633e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,0.0001034067536238,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,7.637587987119332e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,0.0001034067536238,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,0.000490517122671,293.29052734375,294.1499938964844,295.960205078125,293.7287292480469,295.2807312011719,295.9542541503906,293.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276148015326726e-08,0.0010462719947099,-0.0285874009132385,0.0,0.0,0.0,-0.0104028843343257,60.0,2.0864346027374268,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,9.819715342018752e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,0.0001034063316183,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,7.63755597290583e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699279785156,0.0,0.0,0.0001034063316183,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,0.0004905150854028,293.2895812988281,294.1499938964844,295.9622802734375,293.7306823730469,295.293212890625,295.95684814453125,293.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462789796292,1.1275642641805916e-08,0.001046267687343,-0.0285860784351825,0.0,0.0,0.0,-0.0104026338085532,60.0,2.087177276611328,0.0,-7.46370574233879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,9.819715342018752e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,0.0001034063316183,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,7.63755597290583e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699279785156,0.0,0.0,0.0001034063316183,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,0.0004905150854028,293.2895812988281,294.1499938964844,295.9622802734375,293.7306823730469,295.293212890625,295.95684814453125,293.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462789796292,1.1275642641805916e-08,0.001046267687343,-0.0285860784351825,0.0,0.0,0.0,-0.0104026338085532,60.0,2.087177276611328,0.0,-7.46370574233879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,9.819374099606648e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,0.0001034027372952,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,7.637291128048673e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,0.0001034027372952,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738647460937,0.0,0.0,0.0004904980887658,293.2890930175781,294.1499938964844,295.9631042480469,293.7314758300781,295.29931640625,295.9579467773437,293.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462423088029,1.1271390931710812e-08,0.0010462310165166,-0.028574950993061,0.0,0.0,0.0,-0.0104005243629217,60.0,2.087302923202514,0.0,-7.463187046141685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694702148437,0.0,0.0,9.81893972493708e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694091796875,0.0,0.0,0.0001033981607179,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694702148437,0.0,0.0,7.636952796019614e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.0001033981607179,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27362060546875,0.0,0.0,0.0004904763773083,293.28863525390625,294.1499938964844,295.9637756347656,293.73211669921875,295.305419921875,295.9589538574219,293.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461955098435,1.126597481970748e-08,0.0010461842175573,-0.0285607762634754,0.0,0.0,0.0,-0.0103978365659713,60.0,2.087343454360962,0.0,-7.462526241397428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26904296875,0.0,0.0,9.817727550398558e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690124511719,0.0,0.0,0.0001033853986882,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26904296875,0.0,0.0,7.636010559508577e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001033853986882,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731628417969,0.0,0.0,0.000490415841341,293.2877197265625,294.1499938964844,295.964599609375,293.7328796386719,295.3175048828125,295.96075439453125,293.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460669873282,1.125087489839416e-08,0.0010460558114573,-0.028521254658699,0.0,0.0,0.0,-0.0103903543204069,60.0,2.087169647216797,0.0,-7.460684514626338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26904296875,0.0,0.0,9.817727550398558e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690124511719,0.0,0.0,0.0001033853986882,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26904296875,0.0,0.0,7.636010559508577e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001033853986882,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731628417969,0.0,0.0,0.000490415841341,293.2877197265625,294.1499938964844,295.964599609375,293.7328796386719,295.3175048828125,295.96075439453125,293.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460669873282,1.125087489839416e-08,0.0010460558114573,-0.028521254658699,0.0,0.0,0.0,-0.0103903543204069,60.0,2.087169647216797,0.0,-7.460684514626338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,9.815528756007552e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,0.0001033622465911,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,7.634299981873482e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0001033622465911,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0004903060034848,293.28680419921875,294.1499938964844,295.9646301269531,293.7329406738281,295.3293151855469,295.9618835449219,293.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045832876116,1.1223480811395348e-08,0.0010458215838298,-0.0284495539963245,0.0,0.0,0.0,-0.0103767747059464,60.0,2.0862152576446533,0.0,-7.457342832140057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,9.815528756007552e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,0.0001033622465911,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,7.634299981873482e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0001033622465911,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0004903060034848,293.28680419921875,294.1499938964844,295.9646301269531,293.7329406738281,295.3293151855469,295.9618835449219,293.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045832876116,1.1223480811395348e-08,0.0010458215838298,-0.0284495539963245,0.0,0.0,0.0,-0.0103767747059464,60.0,2.0862152576446533,0.0,-7.457342832140057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,9.812581993173808e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001033312146319,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,7.632008055225015e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.0001033312146319,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.0,0.0,0.0004901587963104,293.2859191894531,294.1499938964844,295.9638061523437,293.7321472167969,295.34088134765625,295.96240234375,293.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455187875777,1.1186765291881784e-08,0.0010455076117068,-0.0283534582704305,0.0,0.0,0.0,-0.0103585729375481,60.0,2.0845892429351807,0.0,-7.452866412904768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,9.812581993173808e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001033312146319,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,7.632008055225015e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.0001033312146319,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.0,0.0,0.0004901587963104,293.2859191894531,294.1499938964844,295.9638061523437,293.7321472167969,295.34088134765625,295.96240234375,293.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455187875777,1.1186765291881784e-08,0.0010455076117068,-0.0283534582704305,0.0,0.0,0.0,-0.0103585729375481,60.0,2.0845892429351807,0.0,-7.452866412904768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,9.808676986722276e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,0.0001032900981954,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,7.628971070516855e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679138183594,0.0,0.0,0.0001032900981954,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,0.0004899637424387,293.2850341796875,294.1499938964844,295.9620361328125,293.73046875,295.35223388671875,295.9621276855469,293.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451028356328,1.1138110878050613e-08,0.0010450916597619,-0.0282261110842227,0.0,0.0,0.0,-0.0103344535455107,60.0,2.082101821899414,0.0,-7.44693551268938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,9.808676986722276e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,0.0001032900981954,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,7.628971070516855e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679138183594,0.0,0.0,0.0001032900981954,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,0.0004899637424387,293.2850341796875,294.1499938964844,295.9620361328125,293.73046875,295.35223388671875,295.9621276855469,293.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451028356328,1.1138110878050613e-08,0.0010450916597619,-0.0282261110842227,0.0,0.0,0.0,-0.0103344535455107,60.0,2.082101821899414,0.0,-7.44693551268938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,9.806259186007082e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,0.0001032646323437,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,7.627090235473588e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677307128906,0.0,0.0,0.0001032646323437,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0004898429615423,293.2845764160156,294.1499938964844,295.96075439453125,293.729248046875,295.3577575683594,295.9615783691406,293.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448447428643,1.1107981201519124e-08,0.0010448335669934,-0.0281472504138946,0.0,0.0,0.0,-0.0103195142000913,60.0,2.0804171562194824,0.0,-7.443264138373706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,9.803674038266764e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,0.0001032374057103,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,7.625079888384789e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.0001032374057103,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713623046875,0.0,0.0,0.0004897137987427,293.2841491699219,294.1499938964844,295.9591979980469,293.727783203125,295.3632507324219,295.9608459472656,293.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445693042129,1.1075773187485538e-08,0.0010445582447573,-0.0280629470944404,0.0,0.0,0.0,-0.0103035476058721,60.0,2.0785720348358154,0.0,-7.439339810844103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670593261719,0.0,0.0,9.79797332547605e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.00010317737906,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670593261719,0.0,0.0,7.620645919814706e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,0.00010317737906,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709350585937,0.0,0.0,0.0004894290468655,293.2832946777344,294.1499938964844,295.9552307128906,293.7240295410156,295.3741149902344,295.9589538574219,293.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439635952934,1.1004747335618958e-08,0.0010439525358378,-0.027877040207386,0.0,0.0,0.0,-0.0102683454751968,60.0,2.074394941329956,0.0,-7.430691084664431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670593261719,0.0,0.0,9.79797332547605e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.00010317737906,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670593261719,0.0,0.0,7.620645919814706e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,0.00010317737906,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709350585937,0.0,0.0,0.0004894290468655,293.2832946777344,294.1499938964844,295.9552307128906,293.7240295410156,295.3741149902344,295.9589538574219,293.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439635952934,1.1004747335618958e-08,0.0010439525358378,-0.027877040207386,0.0,0.0,0.0,-0.0102683454751968,60.0,2.074394941329956,0.0,-7.430691084664431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,9.7908683528658e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,0.0001031025603879,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,7.615119830006734e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,0.0001031025603879,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.0004890741547569,293.2824401855469,294.1499938964844,295.95001220703125,293.71905517578125,295.3845520019531,295.955810546875,293.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432053823024,1.0916219927992188e-08,0.0010431945556774,-0.0276453234255313,0.0,0.0,0.0,-0.0102244531735777,60.0,2.0688018798828125,0.0,-7.419917835704838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,9.7908683528658e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,0.0001031025603879,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,7.615119830006734e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,0.0001031025603879,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.0004890741547569,293.2824401855469,294.1499938964844,295.95001220703125,293.71905517578125,295.3845520019531,295.955810546875,293.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432053823024,1.0916219927992188e-08,0.0010431945556774,-0.0276453234255313,0.0,0.0,0.0,-0.0102244531735777,60.0,2.0688018798828125,0.0,-7.419917835704838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,9.783390851225704e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001030238199746,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,7.609304157085717e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001030238199746,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,0.0004887006361968,293.2816162109375,294.1499938964844,295.9425354003906,293.7128601074219,295.39471435546875,295.95135498046875,293.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424086358398,1.0823054452657745e-08,0.0010423978092148,-0.0274014584720134,0.0,0.0,0.0,-0.0101782670244574,60.0,2.06192398071289,0.0,-7.408588231783142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,9.783390851225704e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001030238199746,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,7.609304157085717e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001030238199746,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,0.0004887006361968,293.2816162109375,294.1499938964844,295.9425354003906,293.7128601074219,295.39471435546875,295.95135498046875,293.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424086358398,1.0823054452657745e-08,0.0010423978092148,-0.0274014584720134,0.0,0.0,0.0,-0.0101782670244574,60.0,2.06192398071289,0.0,-7.408588231783142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
