time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26593017578125,0.0,0.0,9.775819489732383e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2658996582031,0.0,0.0,0.000102944090031,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26593017578125,0.0,0.0,7.603414996992797e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,0.000102944090031,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,0.0004883224610239,293.2807922363281,294.1499938964844,295.9320983886719,293.7054138183594,295.4044494628906,295.9448547363281,293.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728721022701393e-08,0.0010415914002805,-0.0271545331925153,0.0,0.0,0.0,-0.0101315025240182,60.0,2.053066730499268,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26593017578125,0.0,0.0,9.775819489732383e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2658996582031,0.0,0.0,0.000102944090031,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26593017578125,0.0,0.0,7.603414996992797e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,0.000102944090031,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,0.0004883224610239,293.2807922363281,294.1499938964844,295.9320983886719,293.7054138183594,295.4044494628906,295.9448547363281,293.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728721022701393e-08,0.0010415914002805,-0.0271545331925153,0.0,0.0,0.0,-0.0101315025240182,60.0,2.053066730499268,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657165527344,0.0,0.0,9.772035991773008e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0001029042468871,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657470703125,0.0,0.0,7.600472599733621e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,0.0001029042468871,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694091796875,0.0,0.0,0.0004881334316451,293.2803955078125,294.1499938964844,295.92584228515625,293.7012634277344,295.4091186523437,295.9405517578125,293.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311329513788,0.0,0.0,0.0,-0.0101081328466534,60.0,2.0477001667022705,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655334472656,0.0,0.0,9.768254676600918e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655029296875,0.0,0.0,0.0001028644255711,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,7.597531657665968e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.265625,0.0,0.0,0.0001028644255711,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0004879445477854,293.2799987792969,294.1499938964844,295.9189147949219,293.6968688964844,295.4136657714844,295.9358215332031,293.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463976089137e-08,0.0010407854570075,-0.0269078034907579,0.0,0.0,0.0,-0.0100847762078046,60.0,2.041952848434448,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,9.760698594618587e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001027848556987,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,7.591654866700992e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,0.0001027848556987,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,0.000487567129312,293.2792053222656,294.1499938964844,295.9031677246094,293.6872863769531,295.4225158691406,295.92529296875,293.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.0540324169028281e-08,0.0010399804450571,-0.0266613736748695,0.0,0.0,0.0,-0.0100381067022681,60.0,2.029612302780152,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,9.760698594618587e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001027848556987,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,7.591654866700992e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,0.0001027848556987,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,0.000487567129312,293.2792053222656,294.1499938964844,295.9031677246094,293.6872863769531,295.4225158691406,295.92529296875,293.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.0540324169028281e-08,0.0010399804450571,-0.0266613736748695,0.0,0.0,0.0,-0.0100381067022681,60.0,2.029612302780152,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,9.753164340509102e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647705078125,0.0,0.0,0.0001027055186568,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648620605469,0.0,0.0,0.0001027055186568,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0004871907585766,293.2784423828125,294.1499938964844,295.8851318359375,293.6767578125,295.43084716796875,295.91229248046875,293.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446447262779657e-08,0.0010391777614131,-0.0264156274497509,0.0,0.0,0.0,-0.009991567581892,60.0,2.0151851177215576,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,9.753164340509102e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647705078125,0.0,0.0,0.0001027055186568,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648620605469,0.0,0.0,0.0001027055186568,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0004871907585766,293.2784423828125,294.1499938964844,295.8851318359375,293.6767578125,295.43084716796875,295.91229248046875,293.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446447262779657e-08,0.0010391777614131,-0.0264156274497509,0.0,0.0,0.0,-0.009991567581892,60.0,2.0151851177215576,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,9.745649003889412e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,0.0001026263707899,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26446533203125,0.0,0.0,7.579949306091294e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0004868153191637,293.2776794433594,294.1499938964844,295.8650207519531,293.6654357910156,295.4385986328125,295.8971252441406,293.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352808388347512e-08,0.0010383770568296,-0.0261705014854669,0.0,0.0,0.0,-0.0099451467394828,60.0,1.999063968658448,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,9.745649003889412e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,0.0001026263707899,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26446533203125,0.0,0.0,7.579949306091294e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0004868153191637,293.2776794433594,294.1499938964844,295.8650207519531,293.6654357910156,295.4385986328125,295.8971252441406,293.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352808388347512e-08,0.0010383770568296,-0.0261705014854669,0.0,0.0,0.0,-0.0099451467394828,60.0,1.999063968658448,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640991210937,0.0,0.0,9.73815403995104e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0001025474557536,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640991210937,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,0.0001025474557536,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.267578125,0.0,0.0,0.0004864409856963,293.2769470214844,294.1499938964844,295.8430480957031,293.6533508300781,295.44580078125,295.8799743652344,293.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259434191084438e-08,0.0010375786805525,-0.0259260609745979,0.0,0.0,0.0,-0.0098988572135567,60.0,1.98141884803772,0.0,-7.340234731145756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640991210937,0.0,0.0,9.73815403995104e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0001025474557536,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640991210937,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,0.0001025474557536,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.267578125,0.0,0.0,0.0004864409856963,293.2769470214844,294.1499938964844,295.8430480957031,293.6533508300781,295.44580078125,295.8799743652344,293.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259434191084438e-08,0.0010375786805525,-0.0259260609745979,0.0,0.0,0.0,-0.0098988572135567,60.0,1.98141884803772,0.0,-7.340234731145756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,9.73441856331192e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638854980469,0.0,0.0,0.0001025081146508,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,7.571214518975466e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001025081146508,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,0.0004862543719355,293.2765808105469,294.1499938964844,295.8314208984375,293.6470642089844,295.4490966796875,295.8704528808594,293.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371909011155,1.0212887424643212e-08,0.0010371806565672,-0.0258042085915803,0.0,0.0,0.0,-0.009875782765448,60.0,1.971920371055603,0.0,-7.334603679964857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26373291015625,0.0,0.0,9.730687452247366e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26373291015625,0.0,0.0,0.0001024688244797,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637634277344,0.0,0.0,7.568312139483169e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637939453125,0.0,0.0,0.0001024688244797,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,0.0004860679619014,293.2762145996094,294.1499938964844,295.8194580078125,293.6406555175781,295.4522705078125,295.8605651855469,293.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367933427914,1.0166396613442432e-08,0.0010367830982431,-0.0256825014948844,0.0,0.0,0.0,-0.009852735325694,60.0,1.9621700048446653,0.0,-7.328981865839523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,9.72323614405468e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26336669921875,0.0,0.0,0.0001023903605528,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,7.562516839243472e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0001023903605528,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.0004856957821175,293.2755126953125,294.1499938964844,295.7944641113281,293.6273803710937,295.45831298828125,295.8400573730469,293.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073565093193793e-08,0.0010359892621636,-0.0254394728690385,0.0,0.0,0.0,-0.009806714951992,60.0,1.942154049873352,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,9.72323614405468e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26336669921875,0.0,0.0,0.0001023903605528,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,7.562516839243472e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0001023903605528,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.0004856957821175,293.2755126953125,294.1499938964844,295.7944641113281,293.6273803710937,295.45831298828125,295.8400573730469,293.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073565093193793e-08,0.0010359892621636,-0.0254394728690385,0.0,0.0,0.0,-0.009806714951992,60.0,1.942154049873352,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,9.715816850075498e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630310058594,0.0,0.0,0.0001023122240439,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,7.556746277259663e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,0.0001023122240439,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,0.0004853251448366,293.2748107910156,294.1499938964844,295.768310546875,293.6137084960937,295.4637145996094,295.8179016113281,293.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981119042379303e-09,0.0010351988021284,-0.0251974519342184,0.0,0.0,0.0,-0.0097608854994177,60.0,1.9210047721862795,0.0,-7.30659834857761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,9.715816850075498e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630310058594,0.0,0.0,0.0001023122240439,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,7.556746277259663e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,0.0001023122240439,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,0.0004853251448366,293.2748107910156,294.1499938964844,295.768310546875,293.6137084960937,295.4637145996094,295.8179016113281,293.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981119042379303e-09,0.0010351988021284,-0.0251974519342184,0.0,0.0,0.0,-0.0097608854994177,60.0,1.9210047721862795,0.0,-7.30659834857761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,9.711676830193028e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,0.0001022686337819,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,7.553526666015387e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.262939453125,0.0,0.0,0.0001022686337819,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0004851183912251,293.2744140625,294.1499938964844,295.75323486328125,293.6058654785156,295.46636962890625,295.8047790527344,293.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034767832607,9.929543409725738e-09,0.0010347578208893,-0.0250624250620603,0.0,0.0,0.0,-0.0097353169694542,60.0,1.908679723739624,0.0,-7.300373283669614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627258300781,0.0,0.0,9.708425204735248e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627258300781,0.0,0.0,0.0001022343931253,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,7.550997543148696e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0001022343931253,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,0.0004849559336435,293.2741394042969,294.1499938964844,295.7412109375,293.59967041015625,295.4684753417969,295.79443359375,293.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889028262932698e-09,0.0010344113688915,-0.0249563548713922,0.0,0.0,0.0,-0.0097152320668101,60.0,1.8989951610565183,0.0,-7.295485460190322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,9.701063390821218e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0001021568750729,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,7.545272092102095e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,0.0001021568750729,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0004845882067456,293.2734680175781,294.1499938964844,295.71337890625,293.5853881835937,295.4726257324219,295.7698669433594,293.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797307853887103e-09,0.0010336270788684,-0.0247162226587533,0.0,0.0,0.0,-0.0096697621047496,60.0,1.8763160705566408,0.0,-7.284425862508216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,9.701063390821218e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0001021568750729,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,7.545272092102095e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,0.0001021568750729,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0004845882067456,293.2734680175781,294.1499938964844,295.71337890625,293.5853881835937,295.4726257324219,295.7698669433594,293.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797307853887103e-09,0.0010336270788684,-0.0247162226587533,0.0,0.0,0.0,-0.0096697621047496,60.0,1.8763160705566408,0.0,-7.284425862508216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.0,9.697397763375192e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.0,0.0001021182688418,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.0,7.542420644313097e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623291015625,0.0,0.0,0.0001021182688418,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655029296875,0.0,0.0,0.0004844051145482,293.27313232421875,294.1499938964844,295.69927978515625,293.57818603515625,295.474365234375,295.75714111328125,293.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033246400766,9.751637719546125e-09,0.001033236621879,-0.0245966538786888,0.0,0.0,0.0,-0.0096471216529607,60.0,1.8647346496582031,0.0,-7.278921998477017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,9.69373941188678e-05,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620849609375,0.0,0.0,0.0001020797426463,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,7.53957501729019e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,0.0001020797426463,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26531982421875,0.0,0.0,0.000484222342493,293.2728271484375,294.1499938964844,295.6850891113281,293.57098388671875,295.4759826660156,295.7442626953125,293.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328565258532,9.706050185798176e-09,0.0010328468633815,-0.0244772993028163,0.0,0.0,0.0,-0.0096245221793651,60.0,1.853076815605164,0.0,-7.273430213672327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,9.686437988420948e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0001020028576022,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,7.53389613237232e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.0001020028576022,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649841308594,0.0,0.0,0.0004838576423935,293.2721862792969,294.1499938964844,295.6565246582031,293.5565185546875,295.4789123535156,295.7182006835937,293.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320786386728,9.615084728409329e-09,0.0010320689762011,-0.0242391377687454,0.0,0.0,0.0,-0.0095794275403022,60.0,1.8296400308609009,0.0,-7.262477907943321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,9.686437988420948e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0001020028576022,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,7.53389613237232e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.0001020028576022,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649841308594,0.0,0.0,0.0004838576423935,293.2721862792969,294.1499938964844,295.6565246582031,293.5565185546875,295.4789123535156,295.7182006835937,293.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320786386728,9.615084728409329e-09,0.0010320689762011,-0.0242391377687454,0.0,0.0,0.0,-0.0095794275403022,60.0,1.8296400308609009,0.0,-7.262477907943321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,9.67917512753047e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0001019263727357,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,7.528247078880668e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,0.0001019263727357,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,0.000483494834043,293.2715759277344,294.1499938964844,295.6279296875,293.5421142578125,295.4812316894531,295.6916809082031,293.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313047096133,9.524591781939762e-09,0.0010312951635569,-0.024002207443118,0.0,0.0,0.0,-0.009534565731883,60.0,1.806061863899231,0.0,-7.251590972146006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,9.67917512753047e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0001019263727357,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,7.528247078880668e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,0.0001019263727357,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,0.000483494834043,293.2715759277344,294.1499938964844,295.6279296875,293.5421142578125,295.4812316894531,295.6916809082031,293.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313047096133,9.524591781939762e-09,0.0010312951635569,-0.024002207443118,0.0,0.0,0.0,-0.009534565731883,60.0,1.806061863899231,0.0,-7.251590972146006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,9.671947918832302e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,0.000101850273495,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,7.522626401623711e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,0.000101850273495,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,0.0004831338301301,293.27099609375,294.1499938964844,295.5995483398437,293.5278625488281,295.48297119140625,295.6649169921875,293.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305347386747,9.434550918285822e-09,0.0010305253090336,-0.0237664580345153,0.0,0.0,0.0,-0.0094899293035268,60.0,1.7825230360031128,0.0,-7.240766564109435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,9.671947918832302e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,0.000101850273495,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,7.522626401623711e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,0.000101850273495,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,0.0004831338301301,293.27099609375,294.1499938964844,295.5995483398437,293.5278625488281,295.48297119140625,295.6649169921875,293.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305347386747,9.434550918285822e-09,0.0010305253090336,-0.0237664580345153,0.0,0.0,0.0,-0.0094899293035268,60.0,1.7825230360031128,0.0,-7.240766564109435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,9.664757817517966e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,0.0001017745526041,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,7.517033373005688e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,0.0001017745526041,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0004827746597584,293.2703857421875,294.1499938964844,295.5715637207031,293.5138854980469,295.48419189453125,295.6381530761719,293.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297686094418,9.34496213744751e-09,0.0010297591798007,-0.0235318839550018,0.0,0.0,0.0,-0.009445515461266,60.0,1.7591784000396729,0.0,-7.230003973290877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,9.664757817517966e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,0.0001017745526041,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,7.517033373005688e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,0.0001017745526041,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0004827746597584,293.2703857421875,294.1499938964844,295.5715637207031,293.5138854980469,295.48419189453125,295.6381530761719,293.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297686094418,9.34496213744751e-09,0.0010297591798007,-0.0235318839550018,0.0,0.0,0.0,-0.009445515461266,60.0,1.7591784000396729,0.0,-7.230003973290877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,9.661180229159072e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,0.0001017368776956,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,7.514251046814024e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0001017368776956,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638244628906,0.0,0.0,0.0004825959331355,293.2701110839844,294.1499938964844,295.5578308105469,293.5070495605469,295.4845886230469,295.6248474121094,293.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293874656781,9.30038535074118e-09,0.0010293781524524,-0.023415170609951,0.0,0.0,0.0,-0.0094234179705381,60.0,1.7476717233657837,0.0,-7.224652165405132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,9.657609916757792e-05,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605895996094,0.0,0.0,0.0001016992828226,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,7.511474541388452e-05,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,0.0001016992828226,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636413574219,0.0,0.0,0.0004824176139663,293.26983642578125,294.1499938964844,295.54425048828125,293.50030517578125,295.4848937988281,295.6116027832031,293.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290070204064,9.255905375482598e-09,0.001028997823596,-0.0232987031340599,0.0,0.0,0.0,-0.0094013670459389,60.0,1.7362573146820068,0.0,-7.219313857831366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,9.650490392232314e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001016243113554,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,7.505936810048297e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0001016243113554,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,0.0004820619651582,293.269287109375,294.1499938964844,295.517822265625,293.4871520996094,295.4852600097656,295.5852966308594,293.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248341754,9.167199443993468e-09,0.0010282392613589,-0.0230664387345314,0.0,0.0,0.0,-0.0093573909252882,60.0,1.7136605978012085,0.0,-7.208673480363359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,9.650490392232314e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001016243113554,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,7.505936810048297e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0001016243113554,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,0.0004820619651582,293.269287109375,294.1499938964844,295.517822265625,293.4871520996094,295.4852600097656,295.5852966308594,293.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248341754,9.167199443993468e-09,0.0010282392613589,-0.0230664387345314,0.0,0.0,0.0,-0.0093573909252882,60.0,1.7136605978012085,0.0,-7.208673480363359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,9.643418889027088e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26007080078125,0.0,0.0,0.0001015498492051,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,7.500436913687736e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0001015498492051,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630310058594,0.0,0.0,0.0004817087610717,293.26873779296875,294.1499938964844,295.49249267578125,293.474609375,295.4851989746094,295.5595397949219,293.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274949017912,9.079101914721832e-09,0.0010274858213961,-0.02283576130867,0.0,0.0,0.0,-0.0093137174844741,60.0,1.6917791366577148,0.0,-7.198113394224492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,9.643418889027088e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26007080078125,0.0,0.0,0.0001015498492051,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,7.500436913687736e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0001015498492051,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630310058594,0.0,0.0,0.0004817087610717,293.26873779296875,294.1499938964844,295.49249267578125,293.474609375,295.4851989746094,295.5595397949219,293.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274949017912,9.079101914721832e-09,0.0010274858213961,-0.02283576130867,0.0,0.0,0.0,-0.0093137174844741,60.0,1.6917791366577148,0.0,-7.198113394224492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,9.638923074817284e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,0.0001015025045489,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,7.496940088458359e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0001015025045489,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,0.0004814841668121,293.2684020996094,294.1499938964844,295.4769592285156,293.4669189453125,295.4848937988281,295.54351806640625,293.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270158527418,9.023084501791344e-09,0.0010270068887621,-0.0226890835911035,0.0,0.0,0.0,-0.0092859473079442,60.0,1.6783146858215332,0.0,-7.191403028627974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,9.636395407142118e-05,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.00010147588182,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,7.494974124711007e-05,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,0.00010147588182,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627258300781,0.0,0.0,0.0004813579143956,293.2682189941406,294.1499938964844,295.4684753417969,293.4627380371094,295.4847106933594,295.53448486328125,293.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267464676871,8.991589695028779e-09,0.0010267375037074,-0.0226066149771213,0.0,0.0,0.0,-0.0092703336849808,60.0,1.6707412004470823,0.0,-7.18763146778656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,9.62941485340707e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,0.0001014023728203,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,7.489544805139303e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0001014023728203,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.000481009192299,293.2677001953125,294.1499938964844,295.446044921875,293.45166015625,295.48388671875,295.5104064941406,293.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026002690196,8.904614823279644e-09,0.0010259938426315,-0.0223788693547248,0.0,0.0,0.0,-0.0092272162437438,60.0,1.6507091522216797,0.0,-7.177222016707675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
