time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,9.62941485340707e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,0.0001014023728203,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,7.489544805139303e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0001014023728203,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.000481009192299,293.2677001953125,294.1499938964844,295.446044921875,293.45166015625,295.48388671875,295.5104064941406,293.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026002690196,8.904614823279644e-09,0.0010259938426315,-0.0223788693547248,0.0,0.0,0.0,-0.0092272162437438,60.0,1.6507091522216797,0.0,-7.177222016707675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25946044921875,0.0,0.0,9.625946404412387e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,0.000101365854789,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25946044921875,0.0,0.0,7.486847607651725e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.000101365854789,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,0.0004808359663002,293.2674560546875,294.1499938964844,295.4354858398437,293.44647216796875,295.4833068847656,295.4989318847656,293.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256333043798,8.861407607696492e-09,0.0010256244568154,-0.0222657304257154,0.0,0.0,0.0,-0.0092057976871728,60.0,1.6412787437438965,0.0,-7.172052818305019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25933837890625,0.0,0.0,9.622487414162606e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0001013294240692,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25933837890625,0.0,0.0,7.484156958526e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001013294240692,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0004806631768587,293.2672119140625,294.1499938964844,295.4253845214844,293.4414978027344,295.482666015625,295.4877319335937,293.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252647334709,8.818307861702124e-09,0.0010252558859065,-0.0221528708934783,0.0,0.0,0.0,-0.009184431284666,60.0,1.6320981979370115,0.0,-7.166899251842551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,9.615592716727406e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.0001012568172882,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,7.478793850168586e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591552734375,0.0,0.0,0.0001012568172882,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,0.0004803187621291,293.2667541503906,294.1499938964844,295.40673828125,293.4323425292969,295.4812316894531,295.4659423828125,293.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732404133127147e-09,0.0010245213052257,-0.0219279248267412,0.0,0.0,0.0,-0.0091418446972966,60.0,1.6143513917922974,0.0,-7.156631909310819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,9.615592716727406e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.0001012568172882,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,7.478793850168586e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591552734375,0.0,0.0,0.0001012568172882,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,0.0004803187621291,293.2667541503906,294.1499938964844,295.40673828125,293.4323425292969,295.4812316894531,295.4659423828125,293.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732404133127147e-09,0.0010245213052257,-0.0219279248267412,0.0,0.0,0.0,-0.0091418446972966,60.0,1.6143513917922974,0.0,-7.156631909310819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,9.608758409740405e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001011848580674,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,7.473478763131425e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,0.0001011848580674,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0004799774033017,293.2662658691406,294.1499938964844,295.3903503417969,293.4242858886719,295.47955322265625,295.4459533691406,293.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647259797101015e-09,0.001023793243803,-0.0217049643397331,0.0,0.0,0.0,-0.0090996343642473,60.0,1.598371982574463,0.0,-7.146463332219356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,9.608758409740405e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001011848580674,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,7.473478763131425e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,0.0001011848580674,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0004799774033017,293.2662658691406,294.1499938964844,295.3903503417969,293.4242858886719,295.47955322265625,295.4459533691406,293.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647259797101015e-09,0.001023793243803,-0.0217049643397331,0.0,0.0,0.0,-0.0090996343642473,60.0,1.598371982574463,0.0,-7.146463332219356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586364746094,0.0,0.0,9.6019750344567e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0001011134227155,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586364746094,0.0,0.0,7.46820296626538e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,0.0001011134227155,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.0004796385182999,293.2658386230469,294.1499938964844,295.3764343261719,293.4174499511719,295.4776306152344,295.427734375,293.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.56274073868235e-09,0.0010230705374851,-0.0214836355298757,0.0,0.0,0.0,-0.0090577350929379,60.0,1.5840520858764648,0.0,-7.13637575699977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586364746094,0.0,0.0,9.6019750344567e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0001011134227155,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586364746094,0.0,0.0,7.46820296626538e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,0.0001011134227155,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.0004796385182999,293.2658386230469,294.1499938964844,295.3764343261719,293.4174499511719,295.4776306152344,295.427734375,293.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.56274073868235e-09,0.0010230705374851,-0.0214836355298757,0.0,0.0,0.0,-0.0090577350929379,60.0,1.5840520858764648,0.0,-7.13637575699977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,9.59524477366358e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,0.0001010425476124,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,7.462967914761975e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0004793023399543,293.2654113769531,294.1499938964844,295.3652038574219,293.4119567871094,295.4755859375,295.4115295410156,293.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478888702256882e-09,0.0010223534191027,-0.0212640538811683,0.0,0.0,0.0,-0.0090161655098199,60.0,1.57159423828125,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,9.59524477366358e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,0.0001010425476124,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,7.462967914761975e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0004793023399543,293.2654113769531,294.1499938964844,295.3652038574219,293.4119567871094,295.4755859375,295.4115295410156,293.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478888702256882e-09,0.0010223534191027,-0.0212640538811683,0.0,0.0,0.0,-0.0090161655098199,60.0,1.57159423828125,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583312988281,0.0,0.0,9.591906564310192e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0001010073974612,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583312988281,0.0,0.0,7.460371853085235e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,0.0001010073974612,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.0004791356041096,293.26519775390625,294.1499938964844,295.3606872558594,293.4097595214844,295.4745178222656,295.404541015625,293.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437299747754423e-09,0.0010219978867098,-0.0211551431566476,0.0,0.0,0.0,-0.0089955488219857,60.0,1.5663734674453735,0.0,-7.121418121869284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,9.588577813701704e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,0.0001009723418974,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,7.457783067366108e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582702636719,0.0,0.0,0.0001009723418974,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,0.0004789693339262,293.2649841308594,294.1499938964844,295.3569030761719,293.40789794921875,295.47344970703125,295.3979797363281,293.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395828032803365e-09,0.0010216432856395,-0.0210465397685766,0.0,0.0,0.0,-0.008974989876151,60.0,1.5615469217300415,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,9.58194796112366e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25799560546875,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,7.452626596204937e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.258056640625,0.0,0.0,0.0001009025290841,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,0.0004786381614394,293.2645874023437,294.1499938964844,295.3517761230469,293.4053955078125,295.47125244140625,295.385986328125,293.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313225663414414e-09,0.0010209368774667,-0.0208302214741706,0.0,0.0,0.0,-0.0089340396225452,60.0,1.5528843402862549,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,9.58194796112366e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25799560546875,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,7.452626596204937e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.258056640625,0.0,0.0,0.0001009025290841,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,0.0004786381614394,293.2645874023437,294.1499938964844,295.3517761230469,293.4053955078125,295.47125244140625,295.385986328125,293.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313225663414414e-09,0.0010209368774667,-0.0208302214741706,0.0,0.0,0.0,-0.0089340396225452,60.0,1.5528843402862549,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,9.575423609931022e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0001008338222163,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,7.447551615769044e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001008338222163,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,0.0004783122276421,293.2641906738281,294.1499938964844,295.3500061035156,293.404541015625,295.4690856933594,295.37713623046875,293.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202500270679,8.23193424537294e-09,0.0010202417615801,-0.0206173360347747,0.0,0.0,0.0,-0.008893740363419,60.0,1.5470564365386963,0.0,-7.09696337253263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,9.575423609931022e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0001008338222163,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,7.447551615769044e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001008338222163,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,0.0004783122276421,293.2641906738281,294.1499938964844,295.3500061035156,293.404541015625,295.4690856933594,295.37713623046875,293.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202500270679,8.23193424537294e-09,0.0010202417615801,-0.0206173360347747,0.0,0.0,0.0,-0.008893740363419,60.0,1.5470564365386963,0.0,-7.09696337253263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,9.57149313762784e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,0.0001007924292935,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,7.444494258379564e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,0.0001007924292935,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0004781158932019,293.263916015625,294.1499938964844,295.3509216308594,293.4050598144531,295.46759033203125,295.3725891113281,293.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198312811553,8.182963640024354e-09,0.0010198231320828,-0.020489091053605,0.0,0.0,0.0,-0.0088694635778665,60.0,1.5446194410324097,0.0,-7.091138343184866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576599121094,0.0,0.0,9.569966641720384e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25762939453125,0.0,0.0,0.000100776363979,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576599121094,0.0,0.0,7.44330754969269e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,0.000100776363979,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0004780396702699,293.2638244628906,294.1499938964844,295.3517761230469,293.405517578125,295.4670104980469,295.370849609375,293.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196685325354,8.163951292772254e-09,0.0010196603834629,-0.0204393025487661,0.0,0.0,0.0,-0.0088600376620888,60.0,1.5436722040176392,0.0,-7.08887739619968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574768066406,0.0,0.0,9.566170047037303e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,0.000100736375316,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574768066406,0.0,0.0,7.440354238497093e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.000100736375316,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,0.0004778500006068,293.2634582519531,294.1499938964844,295.3569030761719,293.4083557128906,295.4650573730469,295.36724853515625,293.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192637564614,8.116645133782185e-09,0.0010192556073889,-0.0203154124319553,0.0,0.0,0.0,-0.0088365841656923,60.0,1.542875051498413,0.0,-7.083253450446136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574768066406,0.0,0.0,9.566170047037303e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,0.000100736375316,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574768066406,0.0,0.0,7.440354238497093e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.000100736375316,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,0.0004778500006068,293.2634582519531,294.1499938964844,295.3569030761719,293.4083557128906,295.4650573730469,295.36724853515625,293.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192637564614,8.116645133782185e-09,0.0010192556073889,-0.0203154124319553,0.0,0.0,0.0,-0.0088365841656923,60.0,1.542875051498413,0.0,-7.083253450446136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,9.56515286816284e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0001007256651064,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,7.439563341904432e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,0.0001007256651064,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,0.0004777991853188,293.2633056640625,294.1499938964844,295.3606872558594,293.4104309082031,295.46417236328125,295.3671264648437,293.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191558394581,8.103969939554645e-09,0.0010191476903855,-0.0202822163701057,0.0,0.0,0.0,-0.0088303033262491,60.0,1.5439285039901731,0.0,-7.081747099846325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,9.564262290950865e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,0.000100716286397,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,7.438870670739561e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.000100716286397,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,0.0004777546855621,293.2631225585937,294.1499938964844,295.3652038574219,293.4129333496094,295.4633178710937,295.36724853515625,293.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.09287659109259e-09,0.0010190535103902,-0.0202531646937131,0.0,0.0,0.0,-0.0088248066604137,60.0,1.5452756881713867,0.0,-7.080428332528754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,9.563397179590538e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,0.0001007071768981,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,7.43819764466025e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.0001007071768981,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0004777114954777,293.2627868652344,294.1499938964844,295.3764343261719,293.41912841796875,295.4617919921875,295.36932373046875,293.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018968061544,8.082097657791111e-09,0.0010189600288867,-0.0202249381691217,0.0,0.0,0.0,-0.0088194562122225,60.0,1.5494328737258911,0.0,-7.079147934518917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,9.563397179590538e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,0.0001007071768981,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,7.43819764466025e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.0001007071768981,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0004777114954777,293.2627868652344,294.1499938964844,295.3764343261719,293.41912841796875,295.4617919921875,295.36932373046875,293.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018968061544,8.082097657791111e-09,0.0010189600288867,-0.0202249381691217,0.0,0.0,0.0,-0.0088194562122225,60.0,1.5494328737258911,0.0,-7.079147934518917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,9.564325591782108e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,0.0001007169557851,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,7.438920147251338e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,0.0001007169557851,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,0.0004777578869834,293.2624816894531,294.1499938964844,295.3903503417969,293.4267883300781,295.4605712890625,295.3753356933594,293.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190673638135,8.093669734421383e-09,0.0010190593311563,-0.0202552415430545,0.0,0.0,0.0,-0.0088251950219273,60.0,1.5565611124038696,0.0,-7.08052283471261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,9.564325591782108e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,0.0001007169557851,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,7.438920147251338e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,0.0001007169557851,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,0.0004777578869834,293.2624816894531,294.1499938964844,295.3903503417969,293.4267883300781,295.4605712890625,295.3753356933594,293.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190673638135,8.093669734421383e-09,0.0010190593311563,-0.0202552415430545,0.0,0.0,0.0,-0.0088251950219273,60.0,1.5565611124038696,0.0,-7.08052283471261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,9.566154767526314e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0001007362152449,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,7.44034259696491e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,0.0001007362152449,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25927734375,0.0,0.0,0.0004778492439072,293.2621765136719,294.1499938964844,295.40673828125,293.435791015625,295.45965576171875,295.3834228515625,293.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192620102316,8.116455063600371e-09,0.001019253861159,-0.0203149169683456,0.0,0.0,0.0,-0.0088364901021122,60.0,1.5655999183654783,0.0,-7.083230713078592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,9.566154767526314e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0001007362152449,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,7.44034259696491e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,0.0001007362152449,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25927734375,0.0,0.0,0.0004778492439072,293.2621765136719,294.1499938964844,295.40673828125,293.435791015625,295.45965576171875,295.3834228515625,293.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192620102316,8.116455063600371e-09,0.001019253861159,-0.0203149169683456,0.0,0.0,0.0,-0.0088364901021122,60.0,1.5655999183654783,0.0,-7.083230713078592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,9.569376561557874e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001007701430353,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,7.442848436767235e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0001007701430353,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,0.0004780101589858,293.26190185546875,294.1499938964844,295.4253845214844,293.4460144042969,295.4591369628906,295.3948669433594,293.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019605435431,8.156593622743458e-09,0.0010195972863584,-0.0204200316220521,0.0,0.0,0.0,-0.0088563887402415,60.0,1.5769697427749634,0.0,-7.088002718091958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,9.569376561557874e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001007701430353,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,7.442848436767235e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0001007701430353,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,0.0004780101589858,293.26190185546875,294.1499938964844,295.4253845214844,293.4460144042969,295.4591369628906,295.3948669433594,293.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019605435431,8.156593622743458e-09,0.0010195972863584,-0.0204200316220521,0.0,0.0,0.0,-0.0088563887402415,60.0,1.5769697427749634,0.0,-7.088002718091958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,9.571342525305226e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0001007908504107,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,7.444377843057737e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001007908504107,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.0004781083844136,293.26177978515625,294.1499938964844,295.4354858398437,293.4515686035156,295.45904541015625,295.40155029296875,293.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181092248094046e-09,0.001019807299599,-0.0204841904342174,0.0,0.0,0.0,-0.0088685369119048,60.0,1.5834439992904663,0.0,-7.090915943308573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,9.573490387992932e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0001008134640869,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,7.446048402925953e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0001008134640869,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,0.0004782156902365,293.2616271972656,294.1499938964844,295.446044921875,293.45733642578125,295.4590759277344,295.4087219238281,293.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200444376096,8.20785395205803e-09,0.001020036288537,-0.0205542743206024,0.0,0.0,0.0,-0.0088818036019802,60.0,1.5902516841888428,0.0,-7.094098464222044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,9.578304161550476e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564697265625,0.0,0.0,0.0001008641556836,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,7.44979188311845e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0001008641556836,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0004784561169799,293.2613830566406,294.1499938964844,295.4684753417969,293.4696044921875,295.45928955078125,295.4243469238281,293.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267824647134603e-09,0.0010205481667071,-0.0207113269716501,0.0,0.0,0.0,-0.0089115295559167,60.0,1.604702711105347,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,9.578304161550476e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564697265625,0.0,0.0,0.0001008641556836,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,7.44979188311845e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0001008641556836,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0004784561169799,293.2613830566406,294.1499938964844,295.4684753417969,293.4696044921875,295.45928955078125,295.4243469238281,293.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267824647134603e-09,0.0010205481667071,-0.0207113269716501,0.0,0.0,0.0,-0.0089115295559167,60.0,1.604702711105347,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,9.584315557731315e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.0001009274565149,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,7.454467413481325e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0001009274565149,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586669921875,0.0,0.0,0.0004787563811987,293.2611389160156,294.1499938964844,295.49249267578125,293.482666015625,295.4600524902344,295.4429626464844,293.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021197065711,8.342719404197396e-09,0.0010211888002231,-0.0209074597805738,0.0,0.0,0.0,-0.0089486585929989,60.0,1.621072769165039,0.0,-7.110150335165599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,9.584315557731315e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.0001009274565149,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,7.454467413481325e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0001009274565149,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586669921875,0.0,0.0,0.0004787563811987,293.2611389160156,294.1499938964844,295.49249267578125,293.482666015625,295.4600524902344,295.4429626464844,293.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021197065711,8.342719404197396e-09,0.0010211888002231,-0.0209074597805738,0.0,0.0,0.0,-0.0089486585929989,60.0,1.621072769165039,0.0,-7.110150335165599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,9.589338151272386e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,0.0001009803454508,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,7.45837387512438e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.0001009803454508,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,0.0004790072853211,293.260986328125,294.1499938964844,295.5126647949219,293.4936218261719,295.4609680175781,295.4589538574219,293.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217324597761,8.405296902935788e-09,0.0010217239614576,-0.0210713371634483,0.0,0.0,0.0,-0.0089796828106045,60.0,1.6350234746932983,0.0,-7.117604639006458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,9.590600529918448e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,0.0001009936386253,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,7.459356129402295e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.0001009936386253,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.0004790703533217,293.26092529296875,294.1499938964844,295.517822265625,293.4964294433594,295.461181640625,295.46295166015625,293.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218665702268,8.421024766391838e-09,0.0010218581883236,-0.0211125239729881,0.0,0.0,0.0,-0.0089874779805541,60.0,1.638511300086975,0.0,-7.119478340200659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,9.597859752830118e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.000101070079836,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,7.46500154491514e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.000101070079836,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,0.0004794329579453,293.2607116699219,294.1499938964844,295.54425048828125,293.5107421875,295.462890625,295.48541259765625,293.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226401500403,8.511466198513062e-09,0.0010226316517218,-0.0213493648916482,0.0,0.0,0.0,-0.0090323146432638,60.0,1.657343506813049,0.0,-7.130260115673084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,9.597859752830118e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.000101070079836,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,7.46500154491514e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.000101070079836,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,0.0004794329579453,293.2607116699219,294.1499938964844,295.54425048828125,293.5107421875,295.462890625,295.48541259765625,293.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226401500403,8.511466198513062e-09,0.0010226316517218,-0.0213493648916482,0.0,0.0,0.0,-0.0090323146432638,60.0,1.657343506813049,0.0,-7.130260115673084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
