time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,9.60147226578556e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0001011081258184,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,7.467811519745737e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001011081258184,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,0.000479613430798,293.2606201171875,294.1499938964844,295.5578308105469,293.5180969238281,295.4639587402344,295.49713134765625,293.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556481745358724e-09,0.0010230172192677,-0.0214672461152076,0.0,0.0,0.0,-0.0090546337887644,60.0,1.6671192646026611,0.0,-7.135628976584486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,9.605249215383084e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001011479034787,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,7.470749551430345e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,0.0001011479034787,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583312988281,0.0,0.0,0.0004798021109309,293.2605285644531,294.1499938964844,295.5715637207031,293.5255126953125,295.4651794433594,295.5093688964844,293.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603540990748115e-09,0.001023419201374,-0.0215904805809259,0.0,0.0,0.0,-0.0090779606252908,60.0,1.6771267652511597,0.0,-7.141244395825197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,9.612926805857568e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0001012287466437,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001012287466437,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,0.0004801856121048,293.2603454589844,294.1499938964844,295.5995483398437,293.5405578613281,295.4678649902344,295.5343933105469,293.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919336565772e-09,0.0010242369025945,-0.0218409579247236,0.0,0.0,0.0,-0.0091253779828548,60.0,1.6974635124206543,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,9.612926805857568e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0001012287466437,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001012287466437,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,0.0004801856121048,293.2603454589844,294.1499938964844,295.5995483398437,293.5405578613281,295.4678649902344,295.5343933105469,293.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919336565772e-09,0.0010242369025945,-0.0218409579247236,0.0,0.0,0.0,-0.0091253779828548,60.0,1.6974635124206543,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,9.620813943911344e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001013118089758,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,7.482855289708823e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0001013118089758,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,0.0004805795906577,293.2601928710937,294.1499938964844,295.6279296875,293.5557861328125,295.4710693359375,295.5606384277344,293.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797461426013342e-09,0.0010250770719721,-0.022098284214735,0.0,0.0,0.0,-0.0091740936040878,60.0,1.71841299533844,0.0,-7.164406667925506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,9.620813943911344e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001013118089758,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,7.482855289708823e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0001013118089758,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,0.0004805795906577,293.2601928710937,294.1499938964844,295.6279296875,293.5557861328125,295.4710693359375,295.5606384277344,293.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797461426013342e-09,0.0010250770719721,-0.022098284214735,0.0,0.0,0.0,-0.0091740936040878,60.0,1.71841299533844,0.0,-7.164406667925506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,9.628480620449408e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001013925430015,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,7.488818664569408e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001013925430015,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0004809625679627,293.26007080078125,294.1499938964844,295.6565246582031,293.571044921875,295.4748840332031,295.5877380371094,293.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259028058499,8.892982350516832e-09,0.0010258939582854,-0.0223484095185995,0.0,0.0,0.0,-0.0092214476317167,60.0,1.739699125289917,0.0,-7.17583006348832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,9.628480620449408e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001013925430015,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,7.488818664569408e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001013925430015,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0004809625679627,293.26007080078125,294.1499938964844,295.6565246582031,293.571044921875,295.4748840332031,295.5877380371094,293.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259028058499,8.892982350516832e-09,0.0010258939582854,-0.0223484095185995,0.0,0.0,0.0,-0.0092214476317167,60.0,1.739699125289917,0.0,-7.17583006348832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,9.636172762839124e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001014735389617,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,7.494800956919789e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001014735389617,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,0.0004813467676285,293.2599182128906,294.1499938964844,295.6850891113281,293.5862121582031,295.4788818359375,295.6151428222656,293.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267224861308,8.988815025645636e-09,0.0010267135221511,-0.0225993487983942,0.0,0.0,0.0,-0.0092689571902155,60.0,1.7610913515090942,0.0,-7.18729964432896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,9.636172762839124e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001014735389617,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,7.494800956919789e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001014735389617,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,0.0004813467676285,293.2599182128906,294.1499938964844,295.6850891113281,293.5862121582031,295.4788818359375,295.6151428222656,293.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267224861308,8.988815025645636e-09,0.0010267135221511,-0.0225993487983942,0.0,0.0,0.0,-0.0092689571902155,60.0,1.7610913515090942,0.0,-7.18729964432896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,9.639428026275708e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.000101507815998,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,7.497332990169525e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.000101507815998,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25799560546875,0.0,0.0,0.0004815093707293,293.2598876953125,294.1499938964844,295.69927978515625,293.59375,295.4813537597656,295.6290283203125,293.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270692873746,9.029371916824402e-09,0.0010270603233948,-0.0227055456489324,0.0,0.0,0.0,-0.0092890625819563,60.0,1.7716416120529177,0.0,-7.19215620392788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,9.643171506468208e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0001015472371364,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,7.500244828406721e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,0.0001015472371364,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,0.0004816963919438,293.25982666015625,294.1499938964844,295.71337890625,293.6011962890625,295.4835510253906,295.64288330078125,293.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274674277752,9.076014606534956e-09,0.0010274584637954,-0.0228276792913675,0.0,0.0,0.0,-0.0093121817335486,60.0,1.7823477983474731,0.0,-7.197743912001897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,9.649557614466175e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0001016144888126,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,7.505211397074163e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001016144888126,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,0.0004820153699256,293.2597045898437,294.1499938964844,295.7412109375,293.6158142089844,295.48846435546875,295.670654296875,293.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281485738232,9.155577629371692e-09,0.0010281393770128,-0.0230360087007284,0.0,0.0,0.0,-0.0093516279011964,60.0,1.8034791946411133,0.0,-7.207280106058533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,9.649557614466175e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0001016144888126,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,7.505211397074163e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001016144888126,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,0.0004820153699256,293.2597045898437,294.1499938964844,295.7412109375,293.6158142089844,295.48846435546875,295.670654296875,293.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281485738232,9.155577629371692e-09,0.0010281393770128,-0.0230360087007284,0.0,0.0,0.0,-0.0093516279011964,60.0,1.8034791946411133,0.0,-7.207280106058533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,9.655379835749044e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0001016758033074,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,7.509739953093231e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001016758033074,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0004823062336072,293.2596130371094,294.1499938964844,295.768310546875,293.6300048828125,295.4936218261719,295.6983337402344,293.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287693003192,9.228124042692798e-09,0.0010287601035088,-0.0232259631156921,0.0,0.0,0.0,-0.0093875937163829,60.0,1.8242921829223635,0.0,-7.215980701857917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,9.655379835749044e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0001016758033074,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,7.509739953093231e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001016758033074,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0004823062336072,293.2596130371094,294.1499938964844,295.768310546875,293.6300048828125,295.4936218261719,295.6983337402344,293.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287693003192,9.228124042692798e-09,0.0010287601035088,-0.0232259631156921,0.0,0.0,0.0,-0.0093875937163829,60.0,1.8242921829223635,0.0,-7.215980701857917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,9.659149509388952e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0001017154936562,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,7.512672164011747e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001017154936562,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,0.0004824945062864,293.2595520019531,294.1499938964844,295.7913818359375,293.6419677734375,295.4986267089844,295.7221374511719,293.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291705839335,9.275087364812862e-09,0.0010291612707078,-0.023348931223154,0.0,0.0,0.0,-0.0094108739867806,60.0,1.841700792312622,0.0,-7.221615305752493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,9.659663191996516e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0001017209069686,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,7.513071614084765e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001017209069686,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,0.0004825201758649,293.2595520019531,294.1499938964844,295.7944641113281,293.6435852050781,295.49932861328125,295.72540283203125,293.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292252991348,9.281487578505221e-09,0.0010292159859091,-0.0233656875789165,0.0,0.0,0.0,-0.0094140460714697,60.0,1.8440746068954468,0.0,-7.22238340244985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,9.663720993557944e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0001017636313918,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,7.516227196902037e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0001017636313918,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004827228549402,293.2594909667969,294.1499938964844,295.8194580078125,293.65643310546875,295.5051574707031,295.75213623046875,293.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296591790392,9.332042694154552e-09,0.0010296498658135,-0.0234980583190917,0.0,0.0,0.0,-0.0094391163438558,60.0,1.8635913133621216,0.0,-7.228452858498714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,9.663720993557944e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0001017636313918,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,7.516227196902037e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0001017636313918,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004827228549402,293.2594909667969,294.1499938964844,295.8194580078125,293.65643310546875,295.5051574707031,295.75213623046875,293.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296591790392,9.332042694154552e-09,0.0010296498658135,-0.0234980583190917,0.0,0.0,0.0,-0.0094391163438558,60.0,1.8635913133621216,0.0,-7.228452858498714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,9.664711251389237e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.000101774065115,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,7.516997720813379e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.000101774065115,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004827723314519,293.25946044921875,294.1499938964844,295.8314208984375,293.6625671386719,295.5082702636719,295.76495361328125,293.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297634871676,9.344383933296284e-09,0.0010297541739419,-0.0235303714871406,0.0,0.0,0.0,-0.009445228613913,60.0,1.872535228729248,0.0,-7.229934340102774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,9.665920515544713e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0001017867980408,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,7.517938502132893e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001017867980408,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.000482832751004,293.2594299316406,294.1499938964844,295.8430480957031,293.6684875488281,295.51141357421875,295.7777404785156,293.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298915440216,9.359451880186498e-09,0.0010298822307959,-0.0235698260366916,0.0,0.0,0.0,-0.0094526940956711,60.0,1.8816063404083248,0.0,-7.231744092450755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,9.667265112511814e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0001018009570543,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,7.518984057242051e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001018009570543,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0004828998935408,293.2593994140625,294.1499938964844,295.8650207519531,293.6795654296875,295.5178527832031,295.80255126953125,293.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300357826054,9.376197596111524e-09,0.0010300264693796,-0.0236136708408594,0.0,0.0,0.0,-0.0094610014930367,60.0,1.8988194465637207,0.0,-7.23375563893569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,9.667265112511814e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0001018009570543,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,7.518984057242051e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001018009570543,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0004828998935408,293.2593994140625,294.1499938964844,295.8650207519531,293.6795654296875,295.5178527832031,295.80255126953125,293.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300357826054,9.376197596111524e-09,0.0010300264693796,-0.0236136708408594,0.0,0.0,0.0,-0.0094610014930367,60.0,1.8988194465637207,0.0,-7.23375563893569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,9.666885307524352e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001017969552776,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,7.518688653362915e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,0.0001017969552776,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0004828809178434,293.2593688964844,294.1499938964844,295.8851318359375,293.6895751953125,295.5245666503906,295.8257141113281,293.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299949208274,9.371466269669781e-09,0.0010299856076017,-0.0236012823879718,0.0,0.0,0.0,-0.0094586536288261,60.0,1.914124011993408,0.0,-7.233187204747082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,9.666885307524352e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001017969552776,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,7.518688653362915e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,0.0001017969552776,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0004828809178434,293.2593688964844,294.1499938964844,295.8851318359375,293.6895751953125,295.5245666503906,295.8257141113281,293.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299949208274,9.371466269669781e-09,0.0010299856076017,-0.0236012823879718,0.0,0.0,0.0,-0.0094586536288261,60.0,1.914124011993408,0.0,-7.233187204747082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,9.6659037808422e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,0.0001017866234178,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,7.517925405409187e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001017866234178,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004828319069929,293.25933837890625,294.1499938964844,295.9031677246094,293.6983642578125,295.5314025878906,295.8477478027344,293.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298915440216,9.359242270079449e-09,0.0010298822307959,-0.0235692765563726,0.0,0.0,0.0,-0.0094525991007685,60.0,1.928522109985352,0.0,-7.231719223455002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,9.6659037808422e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,0.0001017866234178,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,7.517925405409187e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001017866234178,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004828319069929,293.25933837890625,294.1499938964844,295.9031677246094,293.6983642578125,295.5314025878906,295.8477478027344,293.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298915440216,9.359242270079449e-09,0.0010298822307959,-0.0235692765563726,0.0,0.0,0.0,-0.0094525991007685,60.0,1.928522109985352,0.0,-7.231719223455002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,9.662751108407974e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001017534159473,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,7.515472680097446e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,0.0001017534159473,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004826744261663,293.25933837890625,294.1499938964844,295.9189147949219,293.7058410644531,295.5384521484375,295.8677978515625,293.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295545216649,9.319955474040851e-09,0.0010295452084392,-0.0234664101153612,0.0,0.0,0.0,-0.0094331176951527,60.0,1.9404133558273315,0.0,-7.227001219689555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,9.662751108407974e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001017534159473,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,7.515472680097446e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,0.0001017534159473,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004826744261663,293.25933837890625,294.1499938964844,295.9189147949219,293.7058410644531,295.5384521484375,295.8677978515625,293.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295545216649,9.319955474040851e-09,0.0010295452084392,-0.0234664101153612,0.0,0.0,0.0,-0.0094331176951527,60.0,1.9404133558273315,0.0,-7.227001219689555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,9.66095321928151e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001017344911815,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,7.514074968639761e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0001017344911815,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,0.0004825846408493,293.2593688964844,294.1499938964844,295.92584228515625,293.7090148925781,295.5420227050781,295.8768615722656,293.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293624363839,9.297561831544954e-09,0.0010293531231582,-0.0234077777713537,0.0,0.0,0.0,-0.0094220135360956,60.0,1.9456850290298464,0.0,-7.224313236520177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,9.658761700848116e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,0.000101711411844,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,7.512370211770758e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.000101711411844,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,0.0004824751522392,293.2593688964844,294.1499938964844,295.9320983886719,293.7118530273437,295.54559326171875,295.8853759765625,293.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291290236636,9.270255674209691e-09,0.0010291197104379,-0.0233362801373004,0.0,0.0,0.0,-0.0094084767624735,60.0,1.950408935546875,0.0,-7.221035502880113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,9.653716551838444e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0001016582828015,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001016582828015,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0004822231421712,293.2593994140625,294.1499938964844,295.9425354003906,293.71630859375,295.552734375,295.9013366699219,293.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207398399269096e-09,0.0010285836178809,-0.0231716949492692,0.0,0.0,0.0,-0.0093773230910301,60.0,1.958843231201172,0.0,-7.213493802282755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,9.653716551838444e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0001016582828015,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001016582828015,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0004822231421712,293.2593994140625,294.1499938964844,295.9425354003906,293.71630859375,295.552734375,295.9013366699219,293.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207398399269096e-09,0.0010285836178809,-0.0231716949492692,0.0,0.0,0.0,-0.0093773230910301,60.0,1.958843231201172,0.0,-7.213493802282755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,0.0004818844608962,293.2594299316406,294.1499938964844,295.95001220703125,293.71905517578125,295.5599060058594,295.9146423339844,293.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278696427121,9.122921085236158e-09,0.0010278604459017,-0.0229504983872175,0.0,0.0,0.0,-0.0093354396522045,60.0,1.9643300771713257,0.0,-7.203365015584495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,0.0004818844608962,293.2594299316406,294.1499938964844,295.95001220703125,293.71905517578125,295.5599060058594,295.9146423339844,293.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278696427121,9.122921085236158e-09,0.0010278604459017,-0.0229504983872175,0.0,0.0,0.0,-0.0093354396522045,60.0,1.9643300771713257,0.0,-7.203365015584495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,9.641551150707528e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,0.0001015301750157,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,7.498983904952183e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001015301750157,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25799560546875,0.0,0.0,0.0004816154250875,293.2594909667969,294.1499938964844,295.95513916015625,293.7207946777344,295.5667419433594,295.9252319335937,293.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272959480062,9.055820093806233e-09,0.0010272868676111,-0.0227747987955808,0.0,0.0,0.0,-0.0093021756038069,60.0,1.968135356903076,0.0,-7.195323803443898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,9.641325596021488e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,0.0001015278030536,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,7.498809281969443e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001015278030536,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25799560546875,0.0,0.0,0.0004816041910089,293.2594909667969,294.1499938964844,295.955322265625,293.7208557128906,295.5670166015625,295.9256896972656,293.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.05301700271366e-09,0.0010272628860548,-0.0227674599736928,0.0,0.0,0.0,-0.0093007860705256,60.0,1.9682939052581787,0.0,-7.19498842727262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,9.638060873840004e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,0.0001014934168779,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,7.496269245166332e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.0001014934168779,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.258056640625,0.0,0.0,0.000481441093143,293.2595520019531,294.1499938964844,295.9595642089844,293.72247314453125,295.5740966796875,295.9349975585937,293.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012333990199297e-09,0.0010269148042425,-0.022660931572318,0.0,0.0,0.0,-0.0092806164175271,60.0,1.971011996269226,0.0,-7.190115525190778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,9.638060873840004e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,0.0001014934168779,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,7.496269245166332e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.0001014934168779,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.258056640625,0.0,0.0,0.000481441093143,293.2595520019531,294.1499938964844,295.9595642089844,293.72247314453125,295.5740966796875,295.9349975585937,293.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012333990199297e-09,0.0010269148042425,-0.022660931572318,0.0,0.0,0.0,-0.0092806164175271,60.0,1.971011996269226,0.0,-7.190115525190778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.0001014871158986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,7.495803583879024e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,0.0001014871158986,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0004814112035091,293.25958251953125,294.1499938964844,295.9613037109375,293.7232360839844,295.5775756835937,295.9389343261719,293.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004880396901171e-09,0.001026852056384,-0.0226414129137992,0.0,0.0,0.0,-0.0092769265174865,60.0,1.9720706939697263,0.0,-7.189223083514662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
