time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,9.637168841436504e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,7.4955758464057e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0001014840236166,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,0.0004813965351786,293.2596435546875,294.1499938964844,295.9627990722656,293.72393798828125,295.5810852050781,295.9426574707031,293.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001221989990427e-09,0.0010268210899084,-0.0226318333297967,0.0,0.0,0.0,-0.0092751150950789,60.0,1.9730514287948608,0.0,-7.188784678646698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,9.638068149797618e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,0.0004814414714928,293.2597045898437,294.1499938964844,295.9651184082031,293.7252502441406,295.5879821777344,295.9491271972656,293.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012429025290204e-09,0.0010269150370731,-0.022661181166768,0.0,0.0,0.0,-0.0092806611210107,60.0,1.974698543548584,0.0,-7.19012689387455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,9.638068149797618e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,0.0004814414714928,293.2597045898437,294.1499938964844,295.9651184082031,293.7252502441406,295.5879821777344,295.9491271972656,293.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012429025290204e-09,0.0010269150370731,-0.022661181166768,0.0,0.0,0.0,-0.0092806611210107,60.0,1.974698543548584,0.0,-7.19012689387455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,9.643210069043562e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.00010154764459,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,7.50027465983294e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,0.00010154764459,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583312988281,0.0,0.0,0.0004816983127966,293.2598571777344,294.1499938964844,295.966552734375,293.7264099121094,295.5946350097656,295.9524841308594,293.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274723172187,9.076489781989494e-09,0.0010274632368236,-0.022828921675682,0.0,0.0,0.0,-0.0093124210834503,60.0,1.9756178855896,0.0,-7.197800755420759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,9.643210069043562e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.00010154764459,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,7.50027465983294e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,0.00010154764459,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583312988281,0.0,0.0,0.0004816983127966,293.2598571777344,294.1499938964844,295.966552734375,293.7264099121094,295.5946350097656,295.9524841308594,293.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274723172187,9.076489781989494e-09,0.0010274632368236,-0.022828921675682,0.0,0.0,0.0,-0.0093124210834503,60.0,1.9756178855896,0.0,-7.197800755420759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,9.64771315921098e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0001015950620057,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,7.503776578232646e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.0001015950620057,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,0.0004819232563022,293.2599792480469,294.1499938964844,295.9672546386719,293.7274169921875,295.6012268066406,295.9560546875,293.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279524140059,9.13259690094037e-09,0.0010279433336108,-0.0229758359491825,0.0,0.0,0.0,-0.0093402368947863,60.0,1.976586937904358,0.0,-7.204524621329257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,9.64771315921098e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0001015950620057,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,7.503776578232646e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.0001015950620057,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,0.0004819232563022,293.2599792480469,294.1499938964844,295.9672546386719,293.7274169921875,295.6012268066406,295.9560546875,293.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279524140059,9.13259690094037e-09,0.0010279433336108,-0.0229758359491825,0.0,0.0,0.0,-0.0093402368947863,60.0,1.976586937904358,0.0,-7.204524621329257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,9.65470972005278e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,0.0001016687383526,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,7.509218266932294e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569580078125,0.0,0.0,0.0001016687383526,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.0004822727350983,293.2601013183594,294.1499938964844,295.9672546386719,293.7283020019531,295.6077575683594,295.9588623046875,293.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286971228197,9.219765395585e-09,0.0010286879260092,-0.0232040770351886,0.0,0.0,0.0,-0.0093834465369582,60.0,1.9773828983306885,0.0,-7.214977415515025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,9.65470972005278e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,0.0001016687383526,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,7.509218266932294e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569580078125,0.0,0.0,0.0001016687383526,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.0004822727350983,293.2601013183594,294.1499938964844,295.9672546386719,293.7283020019531,295.6077575683594,295.9588623046875,293.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286971228197,9.219765395585e-09,0.0010286879260092,-0.0232040770351886,0.0,0.0,0.0,-0.0093834465369582,60.0,1.9773828983306885,0.0,-7.214977415515025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,9.658443013904616e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569580078125,0.0,0.0,0.0001017080576275,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,7.512122101616114e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,0.0001017080576275,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0004824592324439,293.2601623535156,294.1499938964844,295.9670104980469,293.7286682128906,295.61102294921875,295.9602355957031,293.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290964273735,9.266281075781537e-09,0.0010290872305631,-0.0233258698135614,0.0,0.0,0.0,-0.0094065135344862,60.0,1.9777506589889529,0.0,-7.220558728704418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,9.6632880740799e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,0.0001017590766423,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,7.5158903200645e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.257080078125,0.0,0.0,0.0001017590766423,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586669921875,0.0,0.0,0.0004827012307941,293.26025390625,294.1499938964844,295.96661376953125,293.72900390625,295.6142272949219,295.96112060546875,293.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296123800799,9.326646122076454e-09,0.0010296030668541,-0.0234839282929897,0.0,0.0,0.0,-0.0094364378601312,60.0,1.978033781051636,0.0,-7.2278048435237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,9.673792374087498e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.0001018696930259,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,7.524060492869467e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572326660156,0.0,0.0,0.0001018696930259,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587890625,0.0,0.0,0.0004832259728573,293.2604064941406,294.1499938964844,295.9654541015625,293.7296142578125,295.6205749511719,295.9624328613281,293.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307299671694,9.457521876754528e-09,0.0010307205375283,-0.023826602846384,0.0,0.0,0.0,-0.0095013109967112,60.0,1.978543758392334,0.0,-7.243527022637863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,9.673792374087498e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.0001018696930259,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,7.524060492869467e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572326660156,0.0,0.0,0.0001018696930259,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587890625,0.0,0.0,0.0004832259728573,293.2604064941406,294.1499938964844,295.9654541015625,293.7296142578125,295.6205749511719,295.9624328613281,293.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307299671694,9.457521876754528e-09,0.0010307205375283,-0.023826602846384,0.0,0.0,0.0,-0.0095013109967112,60.0,1.978543758392334,0.0,-7.243527022637863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,9.686129487818108e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.0001019996125251,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,7.533656025771052e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0001019996125251,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589416503906,0.0,0.0,0.0004838422173634,293.26055908203125,294.1499938964844,295.9638061523437,293.7300720214844,295.62677001953125,295.9627990722656,293.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320447618141,9.611233586781507e-09,0.0010320352157577,-0.0242290534079074,0.0,0.0,0.0,-0.0095775127410888,60.0,1.97894287109375,0.0,-7.262014634079605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,9.686129487818108e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.0001019996125251,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,7.533656025771052e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0001019996125251,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589416503906,0.0,0.0,0.0004838422173634,293.26055908203125,294.1499938964844,295.9638061523437,293.7300720214844,295.62677001953125,295.9627990722656,293.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320447618141,9.611233586781507e-09,0.0010320352157577,-0.0242290534079074,0.0,0.0,0.0,-0.0095775127410888,60.0,1.97894287109375,0.0,-7.262014634079605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,9.699876682134344e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0001021443677018,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,7.544348045485094e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,0.0001021443677018,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.000484528922243,293.2607421875,294.1499938964844,295.9617614746094,293.7304077148437,295.6328125,295.9625244140625,293.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033509382978,9.782508136879642e-09,0.001033499604091,-0.024677475914359,0.0,0.0,0.0,-0.0096624204888939,60.0,1.9793035984039309,0.0,-7.282642400241458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,9.699876682134344e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0001021443677018,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,7.544348045485094e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,0.0001021443677018,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.000484528922243,293.2607421875,294.1499938964844,295.9617614746094,293.7304077148437,295.6328125,295.9625244140625,293.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033509382978,9.782508136879642e-09,0.001033499604091,-0.024677475914359,0.0,0.0,0.0,-0.0096624204888939,60.0,1.9793035984039309,0.0,-7.282642400241458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,9.71545377979055e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,0.0001023084114422,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,7.556463970104232e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,0.0001023084114422,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,0.0004853070422541,293.2609558105469,294.1499938964844,295.9594116210937,293.73065185546875,295.6386413574219,295.9613647460937,293.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351691162213,9.976591108795674e-09,0.001035159220919,-0.0251855980604887,0.0,0.0,0.0,-0.0097586363554,60.0,1.9796665906906128,0.0,-7.306051941213809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,9.71545377979055e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,0.0001023084114422,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,7.556463970104232e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,0.0001023084114422,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,0.0004853070422541,293.2609558105469,294.1499938964844,295.9594116210937,293.73065185546875,295.6386413574219,295.9613647460937,293.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351691162213,9.976591108795674e-09,0.001035159220919,-0.0251855980604887,0.0,0.0,0.0,-0.0097586363554,60.0,1.9796665906906128,0.0,-7.306051941213809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,9.723272523842752e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0001023907461785,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,7.562545215478167e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,0.0001023907461785,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0004856976156588,293.26104736328125,294.1499938964844,295.9581298828125,293.730712890625,295.6415405273437,295.96075439453125,293.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360038140788,1.0074010958760482e-08,0.0010359936859458,-0.0254406407475471,0.0,0.0,0.0,-0.0098069384694099,60.0,1.9798475503921509,0.0,-7.317816397289789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001024791417876,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,7.569074659841135e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593994140625,0.0,0.0,0.000486116943648,293.2611389160156,294.1499938964844,295.9568176269531,293.7307434082031,295.6444091796875,295.9599609375,293.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178601073107533e-08,0.0010368877556174,-0.0257144495844841,0.0,0.0,0.0,-0.0098587870597839,60.0,1.980047345161438,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,0.0004869839176535,293.2613525390625,294.1499938964844,295.9540710449219,293.7307434082031,295.6500549316406,295.9581604003906,293.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805502861738,0.0,0.0,0.0,-0.009965980425477,60.0,1.9804785251617432,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,0.0004869839176535,293.2613525390625,294.1499938964844,295.9540710449219,293.7307434082031,295.6500549316406,295.9581604003906,293.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805502861738,0.0,0.0,0.0,-0.009965980425477,60.0,1.9804785251617432,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,9.767740993993355e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0001028590122587,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583312988281,0.0,0.0,0.0001028590122587,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,0.0004879188782069,293.2615966796875,294.1499938964844,295.95123291015625,293.7306213378906,295.6554870605469,295.95587158203125,293.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628048663363644e-08,0.0010407296940684,-0.0268910098820924,0.0,0.0,0.0,-0.0100815910845994,60.0,1.981032013893128,0.0,-7.384903000229316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,9.767740993993355e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0001028590122587,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583312988281,0.0,0.0,0.0001028590122587,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,0.0004879188782069,293.2615966796875,294.1499938964844,295.95123291015625,293.7306213378906,295.6554870605469,295.95587158203125,293.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628048663363644e-08,0.0010407296940684,-0.0268910098820924,0.0,0.0,0.0,-0.0100815910845994,60.0,1.981032013893128,0.0,-7.384903000229316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.000103059624962,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0004888704861514,293.2618408203125,294.1499938964844,295.9483642578125,293.7304077148437,295.66082763671875,295.9534912109375,293.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865404576065885e-08,0.0010427586967125,-0.0275123137980699,0.0,0.0,0.0,-0.0101992553099989,60.0,1.981636881828308,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.000103059624962,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0004888704861514,293.2618408203125,294.1499938964844,295.9483642578125,293.7304077148437,295.66082763671875,295.9534912109375,293.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865404576065885e-08,0.0010427586967125,-0.0275123137980699,0.0,0.0,0.0,-0.0101992553099989,60.0,1.981636881828308,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587280273437,0.0,0.0,9.806724119698627e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587280273437,0.0,0.0,0.0001032695290632,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587280273437,0.0,0.0,7.627451850567013e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.0001032695290632,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601623535156,0.0,0.0,0.000489866186399,293.2620849609375,294.1499938964844,295.9455871582031,293.7300720214844,295.6659545898437,295.95086669921875,293.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113754361247176e-08,0.0010448828106746,-0.0281623601913452,0.0,0.0,0.0,-0.0103223761543631,60.0,1.982442140579224,0.0,-7.44396757568211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587280273437,0.0,0.0,9.806724119698627e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587280273437,0.0,0.0,0.0001032695290632,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587280273437,0.0,0.0,7.627451850567013e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.0001032695290632,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601623535156,0.0,0.0,0.000489866186399,293.2620849609375,294.1499938964844,295.9455871582031,293.7300720214844,295.6659545898437,295.95086669921875,293.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113754361247176e-08,0.0010448828106746,-0.0281623601913452,0.0,0.0,0.0,-0.0103223761543631,60.0,1.982442140579224,0.0,-7.44396757568211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,9.816756210057064e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001033751686918,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,7.635254587512463e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,0.0001033751686918,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0004903672961518,293.2622375488281,294.1499938964844,295.9442443847656,293.7298889160156,295.6684875488281,295.9495544433594,293.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459636105224,1.1238749486608413e-08,0.0010459524346515,-0.0284895170480012,0.0,0.0,0.0,-0.0103843444958329,60.0,1.982883334159851,0.0,-7.459205164650484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,9.8268486908637e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,7.643104618182406e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.0004908714327029,293.2623596191406,294.1499938964844,295.94293212890625,293.72967529296875,295.6709899902344,295.9482421875,293.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364491570020618e-08,0.0010470275301486,-0.0288186222314834,0.0,0.0,0.0,-0.0104466807097196,60.0,1.983369827270508,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0004918831982649,293.2626647949219,294.1499938964844,295.9405212402344,293.7291564941406,295.6758728027344,295.9456787109375,293.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616853257123694e-08,0.0010491845896467,-0.0294790975749492,0.0,0.0,0.0,-0.0105717824772,60.0,1.984446287155152,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0004918831982649,293.2626647949219,294.1499938964844,295.9405212402344,293.7291564941406,295.6758728027344,295.9456787109375,293.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616853257123694e-08,0.0010491845896467,-0.0294790975749492,0.0,0.0,0.0,-0.0105717824772,60.0,1.984446287155152,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25946044921875,0.0,0.0,9.86721206572838e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25946044921875,0.0,0.0,0.0001039064954966,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25946044921875,0.0,0.0,7.674498192500323e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.0001039064954966,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0004928876878693,293.262939453125,294.1499938964844,295.9383850097656,293.72857666015625,295.6806030273437,295.9433288574219,293.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513388551771,1.1867401283893741e-08,0.0010513269808143,-0.0301347877830266,0.0,0.0,0.0,-0.0106959901750087,60.0,1.98576819896698,0.0,-7.536079493775105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25946044921875,0.0,0.0,9.86721206572838e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25946044921875,0.0,0.0,0.0001039064954966,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25946044921875,0.0,0.0,7.674498192500323e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.0001039064954966,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0004928876878693,293.262939453125,294.1499938964844,295.9383850097656,293.72857666015625,295.6806030273437,295.9433288574219,293.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513388551771,1.1867401283893741e-08,0.0010513269808143,-0.0301347877830266,0.0,0.0,0.0,-0.0106959901750087,60.0,1.98576819896698,0.0,-7.536079493775105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,0.0004938819329254,293.2632751464844,294.1499938964844,295.9366149902344,293.7279052734375,295.6852722167969,295.9411926269531,293.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115386915922954e-08,0.0010534476023167,-0.030783737078309,0.0,0.0,0.0,-0.0108189275488257,60.0,1.9872002601623533,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,0.0004938819329254,293.2632751464844,294.1499938964844,295.9366149902344,293.7279052734375,295.6852722167969,295.9411926269531,293.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115386915922954e-08,0.0010534476023167,-0.030783737078309,0.0,0.0,0.0,-0.0108189275488257,60.0,1.9872002601623533,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,9.906709601636976e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,7.705218740738928e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2600402832031,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,0.000494860636536,293.2635803222656,294.1499938964844,295.935302734375,293.7271728515625,295.6898803710937,295.9392395019531,293.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359513412718572e-08,0.0010555355111137,-0.0314225479960441,0.0,0.0,0.0,-0.0109399538487195,60.0,1.9887737035751345,0.0,-7.59653175919084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,9.906709601636976e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,7.705218740738928e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2600402832031,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,0.000494860636536,293.2635803222656,294.1499938964844,295.935302734375,293.7271728515625,295.6898803710937,295.9392395019531,293.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359513412718572e-08,0.0010555355111137,-0.0314225479960441,0.0,0.0,0.0,-0.0109399538487195,60.0,1.9887737035751345,0.0,-7.59653175919084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,9.916050476022063e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0001044207892846,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601623535156,0.0,0.0,7.71248378441669e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601623535156,0.0,0.0,0.0001044207892846,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0004953272873535,293.26373291015625,294.1499938964844,295.9348449707031,293.7267761230469,295.692138671875,295.9385070800781,293.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565421544015,1.2475898536479237e-08,0.0010565296979621,-0.0317270830273628,0.0,0.0,0.0,-0.0109976455569267,60.0,1.9897325038909912,0.0,-7.610864116713857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,9.925396443577485e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615966796875,0.0,0.0,0.0004957941127941,293.263916015625,294.1499938964844,295.9345092773437,293.7263488769531,295.6943664550781,295.93780517578125,293.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592343168194022e-08,0.001057525165379,-0.0320317633450031,0.0,0.0,0.0,-0.0110553707927465,60.0,1.990688681602478,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
