time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605895996094,0.0,0.0,7.733843813184649e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605895996094,0.0,0.0,0.0001047099794959,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618713378906,0.0,0.0,0.0004966990672983,293.2642517089844,294.1499938964844,295.934326171875,293.7254638671875,295.6988220214844,295.93670654296875,293.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818069272668708e-08,0.0010594568448141,-0.0326223596930503,0.0,0.0,0.0,-0.0111672803759574,60.0,1.992762804031372,0.0,-7.653078881730836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605895996094,0.0,0.0,7.733843813184649e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605895996094,0.0,0.0,0.0001047099794959,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618713378906,0.0,0.0,0.0004966990672983,293.2642517089844,294.1499938964844,295.934326171875,293.7254638671875,295.6988220214844,295.93670654296875,293.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818069272668708e-08,0.0010594568448141,-0.0326223596930503,0.0,0.0,0.0,-0.0111672803759574,60.0,1.992762804031372,0.0,-7.653078881730836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,9.960056922864168e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,0.000104884202301,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,7.746711344225332e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,0.000104884202301,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0004975254996679,293.2646179199219,294.1499938964844,295.9347839355469,293.7245483398437,295.70318603515625,295.9364318847656,293.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612315963953,1.3024200384847973e-08,0.0010612185578793,-0.0331616550683975,0.0,0.0,0.0,-0.0112694641575217,60.0,1.9952739477157595,0.0,-7.678566760205285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,9.960056922864168e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,0.000104884202301,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,7.746711344225332e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,0.000104884202301,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0004975254996679,293.2646179199219,294.1499938964844,295.9347839355469,293.7245483398437,295.70318603515625,295.9364318847656,293.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612315963953,1.3024200384847973e-08,0.0010612185578793,-0.0331616550683975,0.0,0.0,0.0,-0.0112694641575217,60.0,1.9952739477157595,0.0,-7.678566760205285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,9.975898137781768e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,0.0001050510109052,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,7.759031723253429e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,0.0001050510109052,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0004983167746104,293.2649841308594,294.1499938964844,295.93603515625,293.7235412597656,295.70751953125,295.9365234375,293.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629213647916,1.3221570505095316e-08,0.0010629082098603,-0.0336780026555061,0.0,0.0,0.0,-0.0113673182204365,60.0,1.997938632965088,0.0,-7.70301014085817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,9.975898137781768e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,0.0001050510109052,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,7.759031723253429e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,0.0001050510109052,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0004983167746104,293.2649841308594,294.1499938964844,295.93603515625,293.7235412597656,295.70751953125,295.9365234375,293.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629213647916,1.3221570505095316e-08,0.0010629082098603,-0.0336780026555061,0.0,0.0,0.0,-0.0113673182204365,60.0,1.997938632965088,0.0,-7.70301014085817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,9.990198304876684e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0001052016014,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,7.770154479658231e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.0001052016014,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0004990310990251,293.2653503417969,294.1499938964844,295.9380798339844,293.7225036621094,295.7118225097656,295.93731689453125,293.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644439607858,1.3399747089692935e-08,0.0010644305730238,-0.0341441184282302,0.0,0.0,0.0,-0.0114556420594453,60.0,2.000943660736084,0.0,-7.725110151568515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,9.990198304876684e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0001052016014,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,7.770154479658231e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.0001052016014,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0004990310990251,293.2653503417969,294.1499938964844,295.9380798339844,293.7225036621094,295.7118225097656,295.93731689453125,293.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644439607858,1.3399747089692935e-08,0.0010644305730238,-0.0341441184282302,0.0,0.0,0.0,-0.0114556420594453,60.0,2.000943660736084,0.0,-7.725110151568515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,9.996345033869149e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,0.0001052663283189,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,7.77493478381075e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,0.0001052663283189,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.0004993381444364,293.2655639648437,294.1499938964844,295.939453125,293.7219543457031,295.7139587402344,295.938232421875,293.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650973999872,1.3476328497574741e-08,0.0010650838958099,-0.0343444496393203,0.0,0.0,0.0,-0.0114935999736189,60.0,2.0026659965515137,0.0,-7.734619345001192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,0.0001000257980194,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,0.0001053319792845,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,7.779784209560603e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.0001053319792845,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,0.0004996495554223,293.2657470703125,294.1499938964844,295.9410400390625,293.7214050292969,295.7160949707031,295.9390869140625,293.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657617822289,1.3554010358518552e-08,0.0010657482780516,-0.0345476567745208,0.0,0.0,0.0,-0.0115321101620793,60.0,2.004369735717773,0.0,-7.744269936438286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,0.0001001352502498,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,0.000105447245005,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,7.788297079969198e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.000105447245005,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26336669921875,0.0,0.0,0.0005001962999813,293.2661437988281,294.1499938964844,295.94500732421875,293.7202453613281,295.72039794921875,295.9414978027344,293.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669298935681,1.3690387490328249e-08,0.0010669161565601,-0.0349043905735015,0.0,0.0,0.0,-0.0115997269749641,60.0,2.008066177368164,0.0,-7.761227749369939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,0.0001001352502498,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,0.000105447245005,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,7.788297079969198e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.000105447245005,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26336669921875,0.0,0.0,0.0005001962999813,293.2661437988281,294.1499938964844,295.94500732421875,293.7202453613281,295.72039794921875,295.9414978027344,293.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669298935681,1.3690387490328249e-08,0.0010669161565601,-0.0349043905735015,0.0,0.0,0.0,-0.0115997269749641,60.0,2.008066177368164,0.0,-7.761227749369939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0001002057542791,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0001055214888765,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,7.793780969223008e-05,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.0001055214888765,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637023925781,0.0,0.0,0.0005005485145375,293.2665710449219,294.1499938964844,295.95001220703125,293.71905517578125,295.7247009277344,295.9453125,293.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067679724656,1.3778231000571852e-08,0.001067665987648,-0.0351341627538204,0.0,0.0,0.0,-0.0116432681679725,60.0,2.0120646953582764,0.0,-7.772160870445077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0001002057542791,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0001055214888765,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,7.793780969223008e-05,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.0001055214888765,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637023925781,0.0,0.0,0.0005005485145375,293.2665710449219,294.1499938964844,295.95001220703125,293.71905517578125,295.7247009277344,295.9453125,293.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067679724656,1.3778231000571852e-08,0.001067665987648,-0.0351341627538204,0.0,0.0,0.0,-0.0116432681679725,60.0,2.0120646953582764,0.0,-7.772160870445077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,0.0001002683347905,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,0.0001055873872246,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,7.798648584866896e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,0.0001055873872246,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640380859375,0.0,0.0,0.0005008610896766,293.2669982910156,294.1499938964844,295.9549865722656,293.7171936035156,295.72900390625,295.9489440917969,293.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683506261557,1.3856207736751004e-08,0.0010683367727324,-0.0353381223976612,0.0,0.0,0.0,-0.0116819450631737,60.0,2.015713214874268,0.0,-7.781871147471976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,0.0001002683347905,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,0.0001055873872246,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,7.798648584866896e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,0.0001055873872246,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640380859375,0.0,0.0,0.0005008610896766,293.2669982910156,294.1499938964844,295.9549865722656,293.7171936035156,295.72900390625,295.9489440917969,293.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683506261557,1.3856207736751004e-08,0.0010683367727324,-0.0353381223976612,0.0,0.0,0.0,-0.0116819450631737,60.0,2.015713214874268,0.0,-7.781871147471976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,0.0001003030702122,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,0.0001056239634635,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,7.801350147929043e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26324462890625,0.0,0.0,0.0001056239634635,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,0.0005010346067138,293.2674255371094,294.1499938964844,295.958984375,293.71405029296875,295.7333068847656,295.9526672363281,293.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687194298952,1.3899485118429313e-08,0.0010687055764719,-0.0354513190686702,0.0,0.0,0.0,-0.0117033924907445,60.0,2.019019365310669,0.0,-7.787263456293658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,0.0001003030702122,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,0.0001056239634635,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,7.801350147929043e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26324462890625,0.0,0.0,0.0001056239634635,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,0.0005010346067138,293.2674255371094,294.1499938964844,295.958984375,293.71405029296875,295.7333068847656,295.9526672363281,293.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687194298952,1.3899485118429313e-08,0.0010687055764719,-0.0354513190686702,0.0,0.0,0.0,-0.0117033924907445,60.0,2.019019365310669,0.0,-7.787263456293658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0001003123325062,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0001056337205227,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,7.802070467732847e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.263427734375,0.0,0.0,0.0001056337205227,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,0.0005010808818042,293.26763916015625,294.1499938964844,295.960693359375,293.71209716796875,295.7354431152344,295.9545288085937,293.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688160546123,1.3911022556101216e-08,0.0010688020847737,-0.0354814976453781,0.0,0.0,0.0,-0.0117091014981269,60.0,2.020530462265014,0.0,-7.788701594790838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635803222656,0.0,0.0,0.0001003080324153,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635803222656,0.0,0.0,0.0001056291876011,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635803222656,0.0,0.0,7.801735773682594e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,0.0001056291876011,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647399902344,0.0,0.0,0.0005010594031773,293.26788330078125,294.1499938964844,295.9621887207031,293.7098693847656,295.7375793457031,295.95623779296875,293.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687691392377,1.3905656182089388e-08,0.001068755169399,-0.0354674644768238,0.0,0.0,0.0,-0.0117064360529184,60.0,2.0215888023376465,0.0,-7.788032974076486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001002853314275,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,0.0001056052860803,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,7.799970626365393e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001056052860803,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,0.0005009460146538,293.2683410644531,294.1499938964844,295.9647827148437,293.7047424316406,295.7418518066406,295.9594116210937,293.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685299057513,1.3877378357562977e-08,0.0010685159359127,-0.0353934988379478,0.0,0.0,0.0,-0.0116924308240413,60.0,2.02316689491272,0.0,-7.784509392649852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001002853314275,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,0.0001056052860803,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,7.799970626365393e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001056052860803,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,0.0005009460146538,293.2683410644531,294.1499938964844,295.9647827148437,293.7047424316406,295.7418518066406,295.9594116210937,293.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685299057513,1.3877378357562977e-08,0.0010685159359127,-0.0353934988379478,0.0,0.0,0.0,-0.0116924308240413,60.0,2.02316689491272,0.0,-7.784509392649852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,0.0001002371282083,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,0.0001055545217241,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,7.796221325406805e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,0.0001055545217241,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654724121094,0.0,0.0,0.0005007052095606,293.268798828125,294.1499938964844,295.96697998046875,293.6988830566406,295.7460632324219,295.96221923828125,293.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680151171982,1.3817313515573916e-08,0.0010680013801902,-0.0352363921701908,0.0,0.0,0.0,-0.0116626489907503,60.0,2.023787021636963,0.0,-7.777027377642298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,0.0001002371282083,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,0.0001055545217241,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,7.796221325406805e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,0.0001055545217241,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654724121094,0.0,0.0,0.0005007052095606,293.268798828125,294.1499938964844,295.96697998046875,293.6988830566406,295.7460632324219,295.96221923828125,293.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680151171982,1.3817313515573916e-08,0.0010680013801902,-0.0352363921701908,0.0,0.0,0.0,-0.0116626489907503,60.0,2.023787021636963,0.0,-7.777027377642298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647399902344,0.0,0.0,0.0001001615746645,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647399902344,0.0,0.0,0.0001054749591276,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647399902344,0.0,0.0,7.790344534441829e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647705078125,0.0,0.0,0.0001054749591276,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.265869140625,0.0,0.0,0.0005003277910873,293.269287109375,294.1499938964844,295.96893310546875,293.6924743652344,295.7502136230469,295.9646301269531,293.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.372317370851306e-08,0.0010671959025785,-0.0349901504814624,0.0,0.0,0.0,-0.0116159776225686,60.0,2.0234618186950684,0.0,-7.765307685758671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647399902344,0.0,0.0,0.0001001615746645,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647399902344,0.0,0.0,0.0001054749591276,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647399902344,0.0,0.0,7.790344534441829e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647705078125,0.0,0.0,0.0001054749591276,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.265869140625,0.0,0.0,0.0005003277910873,293.269287109375,294.1499938964844,295.96893310546875,293.6924743652344,295.7502136230469,295.9646301269531,293.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.372317370851306e-08,0.0010671959025785,-0.0349901504814624,0.0,0.0,0.0,-0.0116159776225686,60.0,2.0234618186950684,0.0,-7.765307685758671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,0.0001000710617518,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001053796513588,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,7.783305045450106e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,0.0001053796513588,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.000499875692185,293.2697448730469,294.1499938964844,295.9708557128906,293.6856384277344,295.7543334960937,295.9669494628906,293.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662470012903,1.3610400806385314e-08,0.0010662333806976,-0.0346951596438884,0.0,0.0,0.0,-0.0115600796416401,60.0,2.0227584838867188,0.0,-7.75127944052656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,0.0001000710617518,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001053796513588,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,7.783305045450106e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,0.0001053796513588,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.000499875692185,293.2697448730469,294.1499938964844,295.9708557128906,293.6856384277344,295.7543334960937,295.9669494628906,293.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662470012903,1.3610400806385314e-08,0.0010662333806976,-0.0346951596438884,0.0,0.0,0.0,-0.0115600796416401,60.0,2.0227584838867188,0.0,-7.75127944052656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,0.0001000145784928,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,0.0001053201631293,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,7.778911822242662e-05,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,0.0001053201631293,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,0.0004995935014449,293.27001953125,294.1499938964844,295.97186279296875,293.68212890625,295.7563781738281,295.96807861328125,293.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656425729393,1.3540016219337758e-08,0.001065629068762,-0.0345110483467578,0.0,0.0,0.0,-0.0115251755341887,60.0,2.0221211910247803,0.0,-7.742531238363881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,9.995754226110876e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0001052601073752,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,7.774475670885295e-05,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655944824219,0.0,0.0,0.0001052601073752,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,0.0004993086331523,293.270263671875,294.1499938964844,295.97296142578125,293.6785583496094,295.7583923339844,295.9692077636719,293.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650350013747,1.346895572851281e-08,0.0010650214971974,-0.0343251638114452,0.0,0.0,0.0,-0.0114899473264813,60.0,2.021477222442627,0.0,-7.7337034554148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,9.983124618884176e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,0.0001051271101459,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,7.764652400510386e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,0.0001051271101459,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670593261719,0.0,0.0,0.0004986777785234,293.270751953125,294.1499938964844,295.97540283203125,293.6714172363281,295.762451171875,295.9715270996094,293.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636909864842,1.33115953815377e-08,0.0010636777151376,-0.0339135117828846,0.0,0.0,0.0,-0.0114119462668895,60.0,2.0200212001800537,0.0,-7.714172056694224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,9.983124618884176e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,0.0001051271101459,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,7.764652400510386e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,0.0001051271101459,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670593261719,0.0,0.0,0.0004986777785234,293.270751953125,294.1499938964844,295.97540283203125,293.6714172363281,295.762451171875,295.9715270996094,293.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636909864842,1.33115953815377e-08,0.0010636777151376,-0.0339135117828846,0.0,0.0,0.0,-0.0114119462668895,60.0,2.0200212001800537,0.0,-7.714172056694224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,9.967986989067867e-05,297.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,0.0001049677011906,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,7.752878445899114e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,0.0001049677011906,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0004979216028004,293.27130126953125,294.1499938964844,295.9783935546875,293.66436767578125,295.7664489746094,295.9744873046875,293.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620768880471,1.3122980924151761e-08,0.0010620637331157,-0.0334200821816921,0.0,0.0,0.0,-0.0113184358924627,60.0,2.0185911655426025,0.0,-7.690795200687718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,9.967986989067867e-05,297.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,0.0001049677011906,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,7.752878445899114e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,0.0001049677011906,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0004979216028004,293.27130126953125,294.1499938964844,295.9783935546875,293.66436767578125,295.7664489746094,295.9744873046875,293.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620768880471,1.3122980924151761e-08,0.0010620637331157,-0.0334200821816921,0.0,0.0,0.0,-0.0113184358924627,60.0,2.0185911655426025,0.0,-7.690795200687718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,9.953069093171508e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0001048106132657,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,7.741276203887537e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0001048106132657,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0004971764283254,293.2718200683594,294.1499938964844,295.98211669921875,293.6575927734375,295.7704772949219,295.9776916503906,293.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604903800413,1.2937111826261116e-08,0.0010604774579405,-0.0329338088631629,0.0,0.0,0.0,-0.0112263085320591,60.0,2.017303228378296,0.0,-7.667792800702955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,9.953069093171508e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0001048106132657,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,7.741276203887537e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0001048106132657,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0004971764283254,293.2718200683594,294.1499938964844,295.98211669921875,293.6575927734375,295.7704772949219,295.9776916503906,293.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604903800413,1.2937111826261116e-08,0.0010604774579405,-0.0329338088631629,0.0,0.0,0.0,-0.0112263085320591,60.0,2.017303228378296,0.0,-7.667792800702955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,9.93690628092736e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26727294921875,0.0,0.0,0.0001046404140652,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,7.728704804321751e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,0.0001046404140652,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.0004963690880686,293.2723388671875,294.1499938964844,295.9867858886719,293.6512145996094,295.7745056152344,295.9810791015625,293.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058766269125,1.2735731580448828e-08,0.0010587534634396,-0.0324069298803806,0.0,0.0,0.0,-0.0111264660954475,60.0,2.016016960144043,0.0,-7.642909594096636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,9.93690628092736e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26727294921875,0.0,0.0,0.0001046404140652,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,7.728704804321751e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,0.0001046404140652,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.0004963690880686,293.2723388671875,294.1499938964844,295.9867858886719,293.6512145996094,295.7745056152344,295.9810791015625,293.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058766269125,1.2735731580448828e-08,0.0010587534634396,-0.0324069298803806,0.0,0.0,0.0,-0.0111264660954475,60.0,2.016016960144043,0.0,-7.642909594096636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,9.928255167324096e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.0001045493045239,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,7.721975998720154e-05,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,0.0001045493045239,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,0.0004959368961863,293.2726135253906,294.1499938964844,295.9895324707031,293.64825439453125,295.77655029296875,295.98345947265625,293.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578439105302,1.2627935142006665e-08,0.0010578313376754,-0.032124888151884,0.0,0.0,0.0,-0.0110730240121483,60.0,2.0158605575561523,0.0,-7.629606812997737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677307128906,0.0,0.0,9.919657895807175e-05,297.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677307128906,0.0,0.0,0.0001044587770593,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677307128906,0.0,0.0,7.71528939367272e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26776123046875,0.0,0.0,0.0001044587770593,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.0004955074400641,293.2728881835937,294.1499938964844,295.9925842285156,293.6454772949219,295.7785949707031,295.9858093261719,293.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569272562861,1.2520818160055569e-08,0.0010569146834313,-0.0318446159362793,0.0,0.0,0.0,-0.0110199190676212,60.0,2.015676736831665,0.0,-7.616399244625428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681884765625,0.0,0.0,9.902244346449152e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681884765625,0.0,0.0,0.0001042754010995,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681884765625,0.0,0.0,7.701745926169679e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001042754010995,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.000494637642987,293.2734375,294.1499938964844,295.99969482421875,293.6404724121094,295.78271484375,295.9910888671875,293.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550724109634,1.2303854823869642e-08,0.0010550600709393,-0.0312769040465354,0.0,0.0,0.0,-0.0109123634174466,60.0,2.0157840251922607,0.0,-7.589682127218111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
