time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681884765625,0.0,0.0,9.902244346449152e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681884765625,0.0,0.0,0.0001042754010995,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681884765625,0.0,0.0,7.701745926169679e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001042754010995,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.000494637642987,293.2734375,294.1499938964844,295.99969482421875,293.6404724121094,295.78271484375,295.9910888671875,293.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550724109634,1.2303854823869642e-08,0.0010550600709393,-0.0312769040465354,0.0,0.0,0.0,-0.0109123634174466,60.0,2.0157840251922607,0.0,-7.589682127218111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,9.884640894597396e-05,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,7.688054029131308e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,0.0001040900315274,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0004937582998536,293.2740173339844,294.1499938964844,296.0083312988281,293.6363830566406,295.7868957519531,295.9974365234375,293.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084523604016796e-08,0.00105318473652,-0.0307029727846384,0.0,0.0,0.0,-0.0108036324381828,60.0,2.016778945922852,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,9.884640894597396e-05,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,7.688054029131308e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,0.0001040900315274,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0004937582998536,293.2740173339844,294.1499938964844,296.0083312988281,293.6363830566406,295.7868957519531,295.9974365234375,293.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084523604016796e-08,0.00105318473652,-0.0307029727846384,0.0,0.0,0.0,-0.0108036324381828,60.0,2.016778945922852,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,9.867158951237798e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,7.674457447137684e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001039059352478,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.0004928850103169,293.2745666503906,294.1499938964844,296.0186767578125,293.6333923339844,295.7912292480469,296.0050354003906,293.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,-0.0106956521049141,60.0,2.018855094909668,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,9.867158951237798e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,7.674457447137684e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001039059352478,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.0004928850103169,293.2745666503906,294.1499938964844,296.0186767578125,293.6333923339844,295.7912292480469,296.0050354003906,293.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,-0.0106956521049141,60.0,2.018855094909668,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,9.850053902482614e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26959228515625,0.0,0.0,0.0001037258116411,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,7.661153358640149e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,0.0001037258116411,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,0.0004920305800624,293.275146484375,294.1499938964844,296.0308837890625,293.63165283203125,295.7956848144531,296.0140686035156,293.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495114838704,1.1653586540205652e-08,0.0010494998423382,-0.0295752305537462,0.0,0.0,0.0,-0.0105899991467595,60.0,2.022194623947144,0.0,-7.509888888534989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,9.850053902482614e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26959228515625,0.0,0.0,0.0001037258116411,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,7.661153358640149e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,0.0001037258116411,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,0.0004920305800624,293.275146484375,294.1499938964844,296.0308837890625,293.63165283203125,295.7956848144531,296.0140686035156,293.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495114838704,1.1653586540205652e-08,0.0010494998423382,-0.0295752305537462,0.0,0.0,0.0,-0.0105899991467595,60.0,2.022194623947144,0.0,-7.509888888534989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,9.84181315288879e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,0.0001036390312947,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,7.654743967577815e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,0.0001036390312947,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,0.0004916189354844,293.27545166015625,294.1499938964844,296.03778076171875,293.6313171386719,295.7979736328125,296.0193786621094,293.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550910450353058e-08,0.001048622187227,-0.0293065160512924,0.0,0.0,0.0,-0.010539099574089,60.0,2.024604082107544,0.0,-7.497328624594959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,9.833667718339711e-05,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,0.0001035532623063,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,7.648408063687384e-05,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.0001035532623063,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.0004912120639346,293.2757263183594,294.1499938964844,296.0451965332031,293.63134765625,295.8003234863281,296.02496337890625,293.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477660689502,1.1449424519582864e-08,0.0010477546602487,-0.0290409084409475,0.0,0.0,0.0,-0.0104887895286083,60.0,2.0272765159606934,0.0,-7.484923258971321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,9.817850514082238e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,0.0001033866938087,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,7.636105874553323e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705993652344,0.0,0.0,0.0001033866938087,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715148925781,0.0,0.0,0.0004904219531454,293.2763366699219,294.1499938964844,296.0617980957031,293.6325988769531,295.8051452636719,296.0370178222656,293.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.125235016274928e-08,0.001046068733558,-0.0285251159220933,0.0,0.0,0.0,-0.0103910882025957,60.0,2.0334253311157227,0.0,-7.460864281938484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,9.817850514082238e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,0.0001033866938087,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,7.636105874553323e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705993652344,0.0,0.0,0.0001033866938087,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715148925781,0.0,0.0,0.0004904219531454,293.2763366699219,294.1499938964844,296.0617980957031,293.6325988769531,295.8051452636719,296.0370178222656,293.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.125235016274928e-08,0.001046068733558,-0.0285251159220933,0.0,0.0,0.0,-0.0103910882025957,60.0,2.0334253311157227,0.0,-7.460864281938484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,9.803439752431586e-05,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.0001032349391607,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,7.624897261848673e-05,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,0.0001032349391607,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720031738281,0.0,0.0,0.0004897020990028,293.27691650390625,294.1499938964844,296.08087158203125,293.6355895996094,295.81024169921875,296.051513671875,293.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072796901601125e-08,0.0010445336811244,-0.0280551575124263,0.0,0.0,0.0,-0.0103020761162042,60.0,2.041769027709961,0.0,-7.438977434048867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,9.803439752431586e-05,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.0001032349391607,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,7.624897261848673e-05,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,0.0001032349391607,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720031738281,0.0,0.0,0.0004897020990028,293.27691650390625,294.1499938964844,296.08087158203125,293.6355895996094,295.81024169921875,296.051513671875,293.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072796901601125e-08,0.0010445336811244,-0.0280551575124263,0.0,0.0,0.0,-0.0103020761162042,60.0,2.041769027709961,0.0,-7.438977434048867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,9.790140757104382e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0001030948988045,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,7.61455376050435e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0001030948988045,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0004890378331765,293.27752685546875,294.1499938964844,296.10260009765625,293.6405029296875,295.81561279296875,296.0680236816406,293.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,2.052133560180664,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,9.790140757104382e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0001030948988045,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,7.61455376050435e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0001030948988045,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0004890378331765,293.27752685546875,294.1499938964844,296.10260009765625,293.6405029296875,295.81561279296875,296.0680236816406,293.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,2.052133560180664,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,9.778450476005672e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,0.0001029717896017,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,7.605460996273905e-05,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,0.0001029717896017,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,0.0004884538357146,293.27813720703125,294.1499938964844,296.127197265625,293.6474914550781,295.82135009765625,296.0871887207031,293.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418820893391,1.0761444180218405e-08,0.0010418712627142,-0.0272401887923479,0.0,0.0,0.0,-0.0101477252319455,60.0,2.064947366714477,0.0,-7.401101242976439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,9.778450476005672e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,0.0001029717896017,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,7.605460996273905e-05,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,0.0001029717896017,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,0.0004884538357146,293.27813720703125,294.1499938964844,296.127197265625,293.6474914550781,295.82135009765625,296.0871887207031,293.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418820893391,1.0761444180218405e-08,0.0010418712627142,-0.0272401887923479,0.0,0.0,0.0,-0.0101477252319455,60.0,2.064947366714477,0.0,-7.401101242976439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,9.773310011951251e-05,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,0.000102917663753,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,7.601463585160673e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723693847656,0.0,0.0,0.000102917663753,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27325439453125,0.0,0.0,0.0004881970817223,293.2784729003906,294.1499938964844,296.140625,293.6517944335937,295.82440185546875,296.0978698730469,293.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697403851622768e-08,0.0010413241107016,-0.0270725563168525,0.0,0.0,0.0,-0.0101159801706671,60.0,2.072444200515747,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,9.768412564881146e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,0.0001028660917654,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,7.597654621349648e-05,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,0.0001028660917654,297.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,0.0004879524349234,293.2787780761719,294.1499938964844,296.15484619140625,293.6566772460937,295.8275451660156,296.10894775390625,293.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636384217832529e-08,0.0010408026864752,-0.0269128289073705,0.0,0.0,0.0,-0.0100857317447662,60.0,2.0803446769714355,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,9.759829845279457e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.0001027757098199,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,7.590978930238634e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.0001027757098199,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740173339844,0.0,0.0,0.0004875237355008,293.2794189453125,294.1499938964844,296.18572998046875,293.66827392578125,295.8340148925781,296.1326904296875,293.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529447536100632e-08,0.0010398866143077,-0.0266329031437635,0.0,0.0,0.0,-0.0100327106192708,60.0,2.097444772720337,0.0,-7.372941723815529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,9.759829845279457e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.0001027757098199,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,7.590978930238634e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.0001027757098199,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740173339844,0.0,0.0,0.0004875237355008,293.2794189453125,294.1499938964844,296.18572998046875,293.66827392578125,295.8340148925781,296.1326904296875,293.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529447536100632e-08,0.0010398866143077,-0.0266329031437635,0.0,0.0,0.0,-0.0100327106192708,60.0,2.097444772720337,0.0,-7.372941723815529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,9.753567428560928e-05,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,0.0001027097605401,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,7.5861084042117e-05,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0001027097605401,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,0.0004872108984272,293.280029296875,294.1499938964844,296.2200622558594,293.68243408203125,295.84088134765625,296.15924072265625,293.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451421061929976e-08,0.0010392202530056,-0.0264286492019891,0.0,0.0,0.0,-0.0099940337240695,60.0,2.117347002029419,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,9.753567428560928e-05,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,0.0001027097605401,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,7.5861084042117e-05,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0001027097605401,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,0.0004872108984272,293.280029296875,294.1499938964844,296.2200622558594,293.68243408203125,295.84088134765625,296.15924072265625,293.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451421061929976e-08,0.0010392202530056,-0.0264286492019891,0.0,0.0,0.0,-0.0099940337240695,60.0,2.117347002029419,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,9.749348828336224e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0001026653335429,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,7.582826947327703e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0001026653335429,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,0.0004870001575909,293.2807006835937,294.1499938964844,296.2580261230469,293.69927978515625,295.84832763671875,296.189208984375,293.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.140598773956299,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,9.749348828336224e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0001026653335429,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,7.582826947327703e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0001026653335429,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,0.0004870001575909,293.2807006835937,294.1499938964844,296.2580261230469,293.69927978515625,295.84832763671875,296.189208984375,293.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.140598773956299,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,9.747490548761562e-05,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27471923828125,0.0,0.0,0.0001026457684929,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,7.581381214549765e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,0.0001026457684929,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27557373046875,0.0,0.0,0.0004869073163717,293.2813415527344,294.1499938964844,296.2998046875,293.7189636230469,295.8563537597656,296.2228088378906,293.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375702963472122e-08,0.0010385724017396,-0.0262304339557886,0.0,0.0,0.0,-0.0099564949050545,60.0,2.1671741008758545,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,9.747490548761562e-05,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27471923828125,0.0,0.0,0.0001026457684929,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,7.581381214549765e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,0.0001026457684929,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27557373046875,0.0,0.0,0.0004869073163717,293.2813415527344,294.1499938964844,296.2998046875,293.7189636230469,295.8563537597656,296.2228088378906,293.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375702963472122e-08,0.0010385724017396,-0.0262304339557886,0.0,0.0,0.0,-0.0099564949050545,60.0,2.1671741008758545,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,9.747471631271765e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2749938964844,0.0,0.0,0.000102645572042,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,7.581366662634537e-05,297.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,0.000102645572042,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,0.0004869063850492,293.2816772460937,294.1499938964844,296.3221740722656,293.7299499511719,295.8606262207031,296.24102783203125,293.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.037547114890458e-08,0.0010385704226791,-0.0262298285961151,0.0,0.0,0.0,-0.0099563803523778,60.0,2.1817502975463867,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752990722656,0.0,0.0,9.7481461125426e-05,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2752685546875,0.0,0.0,0.0001026526733767,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752990722656,0.0,0.0,7.581891259178519e-05,297.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752990722656,0.0,0.0,0.0001026526733767,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,0.000486940058181,293.2820129394531,294.1499938964844,296.3455810546875,293.74169921875,295.8650817871094,296.2602233886719,293.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518171221017,0.0,0.0,0.0,-0.0099605442956089,60.0,2.197204113006592,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,9.751664038049056e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,0.0001026897152769,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,7.584627746837214e-05,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,0.0001026897152769,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,0.0004871157871093,293.2826843261719,294.1499938964844,296.3955993652344,293.7676086425781,295.8745422363281,296.3016357421875,293.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390274692326,1.0427701369053466e-08,0.0010390169918537,-0.0263665560632944,0.0,0.0,0.0,-0.0099822729825973,60.0,2.2308428287506104,0.0,-7.360608123008205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,9.751664038049056e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,0.0001026897152769,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,7.584627746837214e-05,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,0.0001026897152769,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,0.0004871157871093,293.2826843261719,294.1499938964844,296.3955993652344,293.7676086425781,295.8745422363281,296.3016357421875,293.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390274692326,1.0427701369053466e-08,0.0010390169918537,-0.0263665560632944,0.0,0.0,0.0,-0.0099822729825973,60.0,2.2308428287506104,0.0,-7.360608123008205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.050000000745058,9.758115629665554e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.050000000745058,0.0001027576581691,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.050000000745058,7.589645974803716e-05,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27642822265625,0.0,0.050000000745058,0.0001027576581691,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.050000000745058,0.0004874380829278,293.2833557128906,284.95001220703125,296.45001220703125,293.7968444824219,295.8847961425781,296.3472595214844,293.39276123046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397144360467,1.0508088621463685e-08,0.0010397039586678,-0.0265769902616739,0.0,0.0,0.0,-0.0100221224129199,60.0,2.2682371139526367,0.0,-7.370351795543685e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.050000000745058,9.758115629665554e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.050000000745058,0.0001027576581691,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.050000000745058,7.589645974803716e-05,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27642822265625,0.0,0.050000000745058,0.0001027576581691,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.050000000745058,0.0004874380829278,293.2833557128906,284.95001220703125,296.45001220703125,293.7968444824219,295.8847961425781,296.3472595214844,293.39276123046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397144360467,1.0508088621463685e-08,0.0010397039586678,-0.0265769902616739,0.0,0.0,0.0,-0.0100221224129199,60.0,2.2682371139526367,0.0,-7.370351795543685e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3578491210937,0.6364478468894958,0.050000000745058,0.0407809950411319,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3578491210937,0.6364478468894958,0.050000000745058,0.0429443530738353,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3578491210937,0.6364478468894958,0.050000000745058,0.0317185521125793,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3578491210937,0.6364478468894958,0.050000000745058,0.0429443530738353,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3580017089844,0.6364478468894958,0.050000000745058,0.2037095129489898,293.3728332519531,284.95001220703125,296.47833251953125,293.81231689453125,296.9351806640625,297.0830078125,293.4898681640625,1.0,0.1096982806921005,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.433948814868927,0.0185978822410106,0.4153509140014648,-0.0870891585946083,0.0,0.0,0.0,10.230292320251465,60.0,280.556396484375,0.0,12.259906768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.77593994140625,0.6340124011039734,0.050000000745058,0.0452255606651306,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77593994140625,0.6340124011039734,0.050000000745058,0.0476246923208236,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.77593994140625,0.6340124011039734,0.050000000745058,0.035175435245037,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.77593994140625,0.6340124011039734,0.050000000745058,0.0476246923208236,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7759704589844,0.6340124011039734,0.050000000745058,0.2259110361337661,293.83251953125,284.95001220703125,296.50665283203125,293.8277587890625,297.0697021484375,297.245849609375,294.1477355957031,1.0,0.1210744902491569,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818862676620483,0.0870874598622322,0.3947988152503967,-0.0282796677201986,1.0,1.0,0.0,12.53728485107422,60.0,1575.968017578125,0.0,16.672748565673828,1.0,292.3048400878906,293.7652893066406,293.43133544921875,294.2067565917969,293.1499938964844,293.1499938964844,283.1499938964844,1546.9251708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7771279811859131,0.7771395444869995,1.0375006809226761e-07,4.126607894897461,4.1265974044799805,1.0814528650371358e-05,0.0,0.0,-0.0,5791.53955078125,0.0,16.62738609313965,1861.9619140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7265930175781,0.5726684331893921,0.050000000745058,0.0456710830330848,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7265930175781,0.5726684331893921,0.050000000745058,0.0480938479304313,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7265930175781,0.5726684331893921,0.050000000745058,0.0355219542980194,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7265930175781,0.5726684331893921,0.050000000745058,0.0480938479304313,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7265930175781,0.5726684331893921,0.050000000745058,0.2281365096569061,292.58721923828125,284.95001220703125,296.5633239746094,293.8586120605469,296.9564819335937,297.224365234375,291.752685546875,1.0,0.1405509710311889,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866358339786529,0.1985603421926498,0.2880755066871643,0.0819181352853775,1.0,1.0,0.0,20.07503700256348,60.0,6396.05859375,0.0,23.16910552978516,1.0,286.71600341796875,289.2469482421875,297.2295227050781,298.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,3207.135009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0876420885324478,1.0,0.0,0.0,1.1928411722183228,1.1928435564041138,9.502227271696029e-08,4.265851974487305,4.265841960906982,9.786545888346154e-06,0.0,0.0,-0.0,6532.8798828125,0.0,51.95652389526367,1895.42724609375,0.0,0.0,0.3045969605445862,1.0,0.0,3.0,1.0,0.0
17647440,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7265930175781,0.5726684331893921,0.050000000745058,0.0456710830330848,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7265930175781,0.5726684331893921,0.050000000745058,0.0480938479304313,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7265930175781,0.5726684331893921,0.050000000745058,0.0355219542980194,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7265930175781,0.5726684331893921,0.050000000745058,0.0480938479304313,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7265930175781,0.5726684331893921,0.050000000745058,0.2281365096569061,292.58721923828125,284.95001220703125,296.5633239746094,293.8586120605469,296.9564819335937,297.224365234375,291.752685546875,1.0,0.1405509710311889,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866358339786529,0.1985603421926498,0.2880755066871643,0.0819181352853775,1.0,1.0,0.0,20.07503700256348,60.0,6396.05859375,0.0,23.16910552978516,1.0,286.71600341796875,289.2469482421875,297.2295227050781,298.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,3207.135009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0876420885324478,1.0,0.0,0.0,1.1928411722183228,1.1928435564041138,9.502227271696029e-08,4.265851974487305,4.265841960906982,9.786545888346154e-06,0.0,0.0,-0.0,6532.8798828125,0.0,51.95652389526367,1895.42724609375,0.0,0.0,0.3045969605445862,1.0,0.0,3.0,1.0,0.0
17647500,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.5506325960159302,0.050000000745058,0.0458080545067787,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.5506325960159302,0.050000000745058,0.0482380874454975,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.5506325960159302,0.050000000745058,0.0356284864246845,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.5506325960159302,0.050000000745058,0.0482380874454975,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.5506325960159302,0.050000000745058,0.228820726275444,290.9150390625,284.95001220703125,296.5916748046875,293.8739929199219,296.9433898925781,297.202392578125,290.0989685058594,1.0,0.1489461213350296,1.0,1.0,0.9508512020111084,1.0,-0.4880953431129455,0.2045825719833374,0.2835127711296081,0.0876446217298507,1.0,1.0,0.0,23.737123489379883,60.0,8233.9775390625,0.0,26.316547393798828,1.0,284.9796447753906,287.08697509765625,298.523193359375,299.8114318847656,293.1499938964844,293.1499938964844,283.1499938964844,4815.7705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277464210987091,1.0,0.0,0.0,1.4616953134536743,1.4616990089416504,1.4256576719162697e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,6339.1201171875,0.0,95.59519958496094,1895.4368896484373,0.0,160.0404510498047,0.3673788607120514,1.0,0.0,3.0,1.0,0.0
17647560,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.56280517578125,0.5336362719535828,0.050000000745058,0.0459388978779315,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.56280517578125,0.5336362719535828,0.050000000745058,0.0483758710324764,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.56280517578125,0.5336362719535828,0.050000000745058,0.0357302539050579,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.56280517578125,0.5336362719535828,0.050000000745058,0.0483758710324764,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.56280517578125,0.5336362719535828,0.050000000745058,0.2294743061065673,289.4226379394531,284.95001220703125,296.6199951171875,293.88934326171875,296.9371337890625,297.1734313964844,288.78875732421875,1.0,0.1565025746822357,0.9999741911888124,0.9999741911888124,0.9606809616088868,1.0,-0.4894896149635315,0.2051671296358108,0.2843224704265594,0.0879589468240737,1.0,1.0,0.0,27.236860275268555,60.0,9078.212890625,0.0,29.343141555786133,1.0,283.9811096191406,285.6462707519531,298.3850402832031,299.9253845214844,293.1499938964844,293.1499938964844,283.1499938964844,6458.27978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748000502586365,1.0,0.0,0.0,1.6927094459533691,1.6927143335342407,1.9118701288789453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.9033203125,0.0,148.4610137939453,1895.4371337890625,0.0,435.3612365722656,0.4263077676296234,1.0,0.0,3.0,1.0,0.0
