time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.5104737877845764,0.050000000745058,0.0461776033043861,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.5104737877845764,0.050000000745058,0.0486272424459457,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.5104737877845764,0.050000000745058,0.0359159149229526,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.5104737877845764,0.050000000745058,0.0486272424459457,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.5104737877845764,0.050000000745058,0.230666697025299,287.6263122558594,284.95001220703125,296.6766662597656,293.9200134277344,296.9203186035156,297.103271484375,287.3856506347656,1.0,0.16933374106884,0.9999226331710817,0.9999226331710817,0.9803404808044434,1.0,-0.4920330941677093,0.2058741897344589,0.2861588895320892,0.0881561040878295,1.0,1.0,0.0,33.621578216552734,60.0,9445.0625,0.0,34.90837860107422,1.0,283.2702941894531,284.412841796875,297.2684936523437,298.5248718261719,293.1499938964844,293.1499938964844,283.1499938964844,10022.05078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449324250221252,1.0,0.0,0.0,2.1086392402648926,2.108646869659424,2.966866077258601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.802734375,0.0,286.9938049316406,1895.4371337890625,0.0,665.7872314453125,0.5272915363311768,1.0,0.0,3.0,1.0,0.0
17647680,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.5104737877845764,0.050000000745058,0.0461776033043861,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.5104737877845764,0.050000000745058,0.0486272424459457,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.5104737877845764,0.050000000745058,0.0359159149229526,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.5104737877845764,0.050000000745058,0.0486272424459457,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.5104737877845764,0.050000000745058,0.230666697025299,287.6263122558594,284.95001220703125,296.6766662597656,293.9200134277344,296.9203186035156,297.103271484375,287.3856506347656,1.0,0.16933374106884,0.9999226331710817,0.9999226331710817,0.9803404808044434,1.0,-0.4920330941677093,0.2058741897344589,0.2861588895320892,0.0881561040878295,1.0,1.0,0.0,33.621578216552734,60.0,9445.0625,0.0,34.90837860107422,1.0,283.2702941894531,284.412841796875,297.2684936523437,298.5248718261719,293.1499938964844,293.1499938964844,283.1499938964844,10022.05078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449324250221252,1.0,0.0,0.0,2.1086392402648926,2.108646869659424,2.966866077258601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.802734375,0.0,286.9938049316406,1895.4371337890625,0.0,665.7872314453125,0.5272915363311768,1.0,0.0,3.0,1.0,0.0
17647740,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21240234375,0.5011289715766907,0.050000000745058,0.0463046841323375,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21240234375,0.5011289715766907,0.050000000745058,0.048761062324047,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.21240234375,0.5011289715766907,0.050000000745058,0.0360147543251514,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.21240234375,0.5011289715766907,0.050000000745058,0.048761062324047,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21240234375,0.5011289715766907,0.050000000745058,0.2313014864921569,287.1823425292969,284.95001220703125,296.7108154296875,293.9384460449219,296.90985107421875,297.0603332519531,287.06866455078125,1.0,0.1757473051548004,0.9998915195465088,0.9998915195465088,0.9921835660934448,1.0,-0.4933874011039734,0.2062523961067199,0.2871350049972534,0.0882499441504478,1.0,1.0,0.0,37.02051162719727,60.0,9502.1083984375,0.0,37.89404678344727,1.0,283.1810607910156,284.1837463378906,296.7986755371094,297.8199157714844,293.1499938964844,293.1499938964844,283.1499938964844,12197.3408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061834454536438,1.0,0.0,0.0,2.3262510299682617,2.3262603282928467,3.610825558553188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.28076171875,0.0,385.3324890136719,1895.4371337890625,0.0,526.258056640625,0.5772485136985779,1.0,0.0,3.0,1.0,0.0
17647800,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.4961841702461242,0.050000000745058,0.0463811941444873,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.4961841702461242,0.050000000745058,0.0488416329026222,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.4961841702461242,0.050000000745058,0.036074262112379,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.4961841702461242,0.050000000745058,0.0488416329026222,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.4961841702461242,0.050000000745058,0.2316836714744568,287.0292663574219,284.95001220703125,296.7333374023437,293.9506225585937,296.9039001464844,297.0335998535156,286.9594421386719,1.0,0.1794883608818054,0.999871015548706,0.999871015548706,1.0,1.0,-0.4942027628421783,0.2064793854951858,0.2877233624458313,0.0882995948195457,1.0,1.0,0.0,39.06680679321289,60.0,9528.486328125,0.0,39.6992416381836,1.0,283.1622314453125,284.1097717285156,296.6282653808594,297.539794921875,293.1499938964844,293.1499938964844,283.1499938964844,13440.8251953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684706330299377,1.0,0.0,0.0,2.441951036453247,2.4419612884521484,3.978938707405178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.3720703125,0.0,445.7351989746094,1895.4371337890625,0.0,419.0651245117188,0.6080809831619263,1.0,0.0,3.0,1.0,0.0
17647860,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.4864398539066314,0.050000000745058,0.046549703925848,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.4864398539066314,0.050000000745058,0.0490190796554088,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.4864398539066314,0.050000000745058,0.0362053252756595,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.4864398539066314,0.050000000745058,0.0490190796554088,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.4864398539066314,0.050000000745058,0.2325254082679748,286.8423767089844,284.95001220703125,296.7900085449219,293.9811096191406,296.890380859375,296.9697265625,286.8153381347656,1.0,0.1874428242444992,0.9999226331710817,0.9999226331710817,0.9962923526763916,1.0,-0.495998352766037,0.2072847336530685,0.2887136042118072,0.0886892080307006,1.0,1.0,0.0,43.57345581054688,48.0,9617.80859375,0.0,43.69536209106445,1.0,283.15093994140625,284.0062561035156,296.54803466796875,297.3046875,293.1499938964844,293.1499938964844,283.1499938964844,16489.58203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751034140586853,1.0,0.0,0.0,2.7047603130340576,2.70477294921875,4.881473500972788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.07275390625,0.0,605.6932983398438,1895.4371337890625,0.0,233.8786163330078,0.6717447638511658,1.0,0.0,3.0,1.0,0.0
17647920,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.4864398539066314,0.050000000745058,0.046549703925848,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.4864398539066314,0.050000000745058,0.0490190796554088,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.4864398539066314,0.050000000745058,0.0362053252756595,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.4864398539066314,0.050000000745058,0.0490190796554088,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.4864398539066314,0.050000000745058,0.2325254082679748,286.8423767089844,284.95001220703125,296.7900085449219,293.9811096191406,296.890380859375,296.9697265625,286.8153381347656,1.0,0.1874428242444992,0.9999226331710817,0.9999226331710817,0.9962923526763916,1.0,-0.495998352766037,0.2072847336530685,0.2887136042118072,0.0886892080307006,1.0,1.0,0.0,43.57345581054688,48.0,9617.80859375,0.0,43.69536209106445,1.0,283.15093994140625,284.0062561035156,296.54803466796875,297.3046875,293.1499938964844,293.1499938964844,283.1499938964844,16489.58203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751034140586853,1.0,0.0,0.0,2.7047603130340576,2.70477294921875,4.881473500972788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.07275390625,0.0,605.6932983398438,1895.4371337890625,0.0,233.8786163330078,0.6717447638511658,1.0,0.0,3.0,1.0,0.0
17647980,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.760498046875,0.4841847717761993,0.050000000745058,0.0465911217033863,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.760498046875,0.4841847717761993,0.050000000745058,0.0490626916289329,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.760498046875,0.4841847717761993,0.050000000745058,0.0362375378608703,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.760498046875,0.4841847717761993,0.050000000745058,0.0490626916289329,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.760498046875,0.4841847717761993,0.050000000745058,0.2327322959899902,286.7571105957031,284.95001220703125,296.8466796875,294.01153564453125,296.8815002441406,296.9121398925781,286.7420654296875,1.0,0.1888556480407714,0.9999741911888124,0.9999741911888124,0.9925847053527832,1.0,-0.4964399635791778,0.207550510764122,0.2888894379138946,0.08878143876791,1.0,1.0,0.0,44.680442810058594,36.0,9731.44921875,0.0,44.68128967285156,1.0,283.1500549316406,283.9517822265625,296.73876953125,297.4446716308594,293.1499938964844,293.1499938964844,283.1499938964844,19113.099609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3186726868152618,1.0,0.0,0.0,2.911987781524658,2.9120023250579834,5.658123427565442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.526123046875,0.0,755.8494262695312,1895.4371337890625,0.0,145.91566467285156,0.721963107585907,1.0,0.0,3.0,1.0,0.0
17648040,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.760498046875,0.4841847717761993,0.050000000745058,0.0465911217033863,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.760498046875,0.4841847717761993,0.050000000745058,0.0490626916289329,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.760498046875,0.4841847717761993,0.050000000745058,0.0362375378608703,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.760498046875,0.4841847717761993,0.050000000745058,0.0490626916289329,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.760498046875,0.4841847717761993,0.050000000745058,0.2327322959899902,286.7571105957031,284.95001220703125,296.8466796875,294.01153564453125,296.8815002441406,296.9121398925781,286.7420654296875,1.0,0.1888556480407714,0.9999741911888124,0.9999741911888124,0.9925847053527832,1.0,-0.4964399635791778,0.207550510764122,0.2888894379138946,0.08878143876791,1.0,1.0,0.0,44.680442810058594,36.0,9731.44921875,0.0,44.68128967285156,1.0,283.1500549316406,283.9517822265625,296.73876953125,297.4446716308594,293.1499938964844,293.1499938964844,283.1499938964844,19113.099609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3186726868152618,1.0,0.0,0.0,2.911987781524658,2.9120023250579834,5.658123427565442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.526123046875,0.0,755.8494262695312,1895.4371337890625,0.0,145.91566467285156,0.721963107585907,1.0,0.0,3.0,1.0,0.0
17648100,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.4854110479354858,0.050000000745058,0.0465685315430164,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.4854110479354858,0.050000000745058,0.0490389056503772,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.4854110479354858,0.050000000745058,0.0362199693918228,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.4854110479354858,0.050000000745058,0.0490389056503772,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.4854110479354858,0.050000000745058,0.2326194494962692,286.72900390625,284.95001220703125,296.875,294.0267333984375,296.89013671875,296.90594482421875,286.7164611816406,1.0,0.1876539587974548,1.0,1.0,0.990730881690979,1.0,-0.4961993396282196,0.2074978351593017,0.2887015044689178,0.0887179598212242,1.0,1.0,0.0,44.07562255859375,36.0,9769.5771484375,0.0,44.14247131347656,1.0,283.1500244140625,283.9291687011719,296.8620910644531,297.5661926269531,293.1499938964844,293.1499938964844,283.1499938964844,20385.17578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078364431858063,1.0,0.0,0.0,3.007330894470215,3.0073463916778564,6.034700845702901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.4521484375,0.0,832.5502319335938,1895.4371337890625,0.0,128.76907348632812,0.7422978281974792,1.0,0.0,3.0,1.0,0.0
17648160,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079162597656,0.4879662990570068,0.050000000745058,0.0465220361948013,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079162597656,0.4879662990570068,0.050000000745058,0.0489899441599845,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079162597656,0.4879662990570068,0.050000000745058,0.0361838079988956,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079162597656,0.4879662990570068,0.050000000745058,0.0489899441599845,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079162597656,0.4879662990570068,0.050000000745058,0.2323872148990631,286.7057189941406,284.95001220703125,296.9033203125,294.0419006347656,296.9022521972656,296.9060363769531,286.6954650878906,1.0,0.1853378117084503,1.0,1.0,0.9888432621955872,1.0,-0.4957039058208465,0.2073438465595245,0.288360059261322,0.0885923281311988,1.0,1.0,0.0,42.831329345703125,25.0,9787.3720703125,0.0,43.03551483154297,1.0,283.1499938964844,283.9124450683594,296.9731140136719,297.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,21338.859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063834905624389,1.0,0.0,0.0,3.0768730640411377,3.076889514923096,6.31702334885631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.560546875,0.0,891.6524658203125,1895.4371337890625,0.0,126.43941497802734,0.7619704604148865,1.0,0.0,3.0,1.0,0.0
17648220,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.4961644411087036,0.050000000745058,0.046381514519453,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.4961644411087036,0.050000000745058,0.048841968178749,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.4961644411087036,0.050000000745058,0.036074511706829,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.4961644411087036,0.050000000745058,0.048841968178749,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.4961644411087036,0.050000000745058,0.2316852658987045,286.66766357421875,284.95001220703125,296.9599914550781,294.0721435546875,296.92547607421875,296.9052734375,286.6592102050781,1.0,0.1783777922391891,1.0,1.0,0.9850680828094482,1.0,-0.4942070841789245,0.2068389952182769,0.2873680889606476,0.0882080197334289,1.0,1.0,0.0,39.07084274291992,25.0,9794.2470703125,0.0,39.70307922363281,1.0,283.1499938964844,283.8804931640625,297.12213134765625,297.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,23254.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3182113468647003,1.0,0.0,0.0,3.211986780166626,3.2120046615600586,6.88399950377061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.106689453125,0.0,1014.35107421875,1895.4371337890625,0.0,145.1927490234375,0.7948026657104492,1.0,0.0,3.0,1.0,0.0
17648280,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.4961644411087036,0.050000000745058,0.046381514519453,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.4961644411087036,0.050000000745058,0.048841968178749,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.4961644411087036,0.050000000745058,0.036074511706829,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.4961644411087036,0.050000000745058,0.048841968178749,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.4961644411087036,0.050000000745058,0.2316852658987045,286.66766357421875,284.95001220703125,296.9599914550781,294.0721435546875,296.92547607421875,296.9052734375,286.6592102050781,1.0,0.1783777922391891,1.0,1.0,0.9850680828094482,1.0,-0.4942070841789245,0.2068389952182769,0.2873680889606476,0.0882080197334289,1.0,1.0,0.0,39.07084274291992,25.0,9794.2470703125,0.0,39.70307922363281,1.0,283.1499938964844,283.8804931640625,297.12213134765625,297.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,23254.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3182113468647003,1.0,0.0,0.0,3.211986780166626,3.2120046615600586,6.88399950377061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.106689453125,0.0,1014.35107421875,1895.4371337890625,0.0,145.1927490234375,0.7948026657104492,1.0,0.0,3.0,1.0,0.0
17648340,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.5035120844841003,0.050000000745058,0.0462701618671417,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.5035120844841003,0.050000000745058,0.0487247109413147,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.5035120844841003,0.050000000745058,0.0359879024326801,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.5035120844841003,0.050000000745058,0.0487247109413147,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.5035120844841003,0.050000000745058,0.2311290502548217,286.63592529296875,284.95001220703125,297.01666259765625,294.1023254394531,296.9488220214844,296.90447998046875,286.6292724609375,1.0,0.1730368882417678,1.0,1.0,0.9812929034233092,1.0,-0.493020087480545,0.2064773291349411,0.2865427434444427,0.087863028049469,1.0,1.0,0.0,36.09025573730469,25.0,9793.287109375,0.0,37.07565689086914,1.0,283.1499938964844,283.85516357421875,297.1711120605469,297.9346923828125,293.1499938964844,293.1499938964844,283.1499938964844,24920.294921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332172930240631,1.0,0.0,0.0,3.325068235397339,3.325087308883667,7.377248607554066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.961669921875,0.0,1125.3013916015625,1895.4371337890625,0.0,168.49424743652344,0.8223422765731812,1.0,0.0,3.0,1.0,0.0
17648400,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.5035120844841003,0.050000000745058,0.0462701618671417,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.5035120844841003,0.050000000745058,0.0487247109413147,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.5035120844841003,0.050000000745058,0.0359879024326801,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.5035120844841003,0.050000000745058,0.0487247109413147,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.5035120844841003,0.050000000745058,0.2311290502548217,286.63592529296875,284.95001220703125,297.01666259765625,294.1023254394531,296.9488220214844,296.90447998046875,286.6292724609375,1.0,0.1730368882417678,1.0,1.0,0.9812929034233092,1.0,-0.493020087480545,0.2064773291349411,0.2865427434444427,0.087863028049469,1.0,1.0,0.0,36.09025573730469,25.0,9793.287109375,0.0,37.07565689086914,1.0,283.1499938964844,283.85516357421875,297.1711120605469,297.9346923828125,293.1499938964844,293.1499938964844,283.1499938964844,24920.294921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332172930240631,1.0,0.0,0.0,3.325068235397339,3.325087308883667,7.377248607554066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.961669921875,0.0,1125.3013916015625,1895.4371337890625,0.0,168.49424743652344,0.8223422765731812,1.0,0.0,3.0,1.0,0.0
17648460,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.5097972750663757,0.050000000745058,0.046186089515686,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.5097972750663757,0.050000000745058,0.0486361756920814,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.5097972750663757,0.050000000745058,0.0359225124120712,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.5097972750663757,0.050000000745058,0.0486361756920814,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.5097972750663757,0.050000000745058,0.2307090759277343,286.6119384765625,284.95001220703125,297.0733337402344,294.1324462890625,296.97265625,296.904541015625,286.60699462890625,1.0,0.1687683761119842,1.0,1.0,0.9774696230888368,1.0,-0.4921241700649261,0.206248328089714,0.2858758270740509,0.0875620022416114,1.0,1.0,0.0,33.83894729614258,25.0,9798.3759765625,0.0,35.09928512573242,1.0,283.1499938964844,283.8350830078125,297.1714172363281,297.9443359375,293.1499938964844,293.1499938964844,283.1499938964844,26409.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412023782730102,1.0,0.0,0.0,3.423001289367676,3.4230215549468994,7.818211429366784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.548583984375,0.0,1227.6893310546875,1895.4371337890625,0.0,180.7966766357422,0.8462384343147278,1.0,0.0,3.0,1.0,0.0
17648520,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.5097972750663757,0.050000000745058,0.046186089515686,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.5097972750663757,0.050000000745058,0.0486361756920814,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.5097972750663757,0.050000000745058,0.0359225124120712,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.5097972750663757,0.050000000745058,0.0486361756920814,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.5097972750663757,0.050000000745058,0.2307090759277343,286.6119384765625,284.95001220703125,297.0733337402344,294.1324462890625,296.97265625,296.904541015625,286.60699462890625,1.0,0.1687683761119842,1.0,1.0,0.9774696230888368,1.0,-0.4921241700649261,0.206248328089714,0.2858758270740509,0.0875620022416114,1.0,1.0,0.0,33.83894729614258,25.0,9798.3759765625,0.0,35.09928512573242,1.0,283.1499938964844,283.8350830078125,297.1714172363281,297.9443359375,293.1499938964844,293.1499938964844,283.1499938964844,26409.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412023782730102,1.0,0.0,0.0,3.423001289367676,3.4230215549468994,7.818211429366784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.548583984375,0.0,1227.6893310546875,1895.4371337890625,0.0,180.7966766357422,0.8462384343147278,1.0,0.0,3.0,1.0,0.0
17648580,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60284423828125,0.5127296447753906,0.050000000745058,0.0461500659584999,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60284423828125,0.5127296447753906,0.050000000745058,0.0485982447862625,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60284423828125,0.5127296447753906,0.050000000745058,0.0358944982290267,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.60284423828125,0.5127296447753906,0.050000000745058,0.0485982447862625,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60284423828125,0.5127296447753906,0.050000000745058,0.2305291444063186,286.6018981933594,284.95001220703125,297.1028137207031,294.1480407714844,296.98468017578125,296.9039306640625,286.59722900390625,1.0,0.1669025719165802,1.0,1.0,0.9754815697669984,1.0,-0.491740345954895,0.2061674147844314,0.2855729162693023,0.0874162539839744,1.0,1.0,0.0,32.87403869628906,25.0,9806.1708984375,0.0,34.25437545776367,1.0,283.1499938964844,283.8250427246094,297.1690368652344,297.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,27249.904296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423782289028168,1.0,0.0,0.0,3.477014303207397,3.47703504562378,8.066891723501612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.752685546875,0.0,1286.72802734375,1895.4371337890625,0.0,182.6077423095703,0.8566328287124634,1.0,0.0,3.0,1.0,0.0
17648640,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.5152655839920044,0.050000000745058,0.0461204089224338,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.5152655839920044,0.050000000745058,0.0485670119524002,296.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.5152655839920044,0.050000000745058,0.0358714275062084,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.5152655839920044,0.050000000745058,0.0485670119524002,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.5152655839920044,0.050000000745058,0.2303809821605682,286.5935363769531,284.95001220703125,297.1300048828125,294.1624450683594,296.9962158203125,296.904052734375,286.5896301269531,1.0,0.1653485745191574,1.0,1.0,0.9736464023590088,1.0,-0.4914242327213287,0.2061107903718948,0.2853134572505951,0.0872863754630088,1.0,1.0,0.0,32.07935333251953,25.0,9806.5224609375,0.0,33.55948638916016,1.0,283.1499938964844,283.81842041015625,297.1694641113281,297.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,27776.048828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423036336898803,1.0,0.0,0.0,3.51042103767395,3.5104422569274902,8.222648375522112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.606689453125,0.0,1324.1739501953125,1895.4371337890625,0.0,182.4928436279297,0.8676071166992188,1.0,0.0,3.0,1.0,0.0
17648700,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.517702043056488,0.050000000745058,0.0460931248962879,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.517702043056488,0.050000000745058,0.0485382825136184,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.517702043056488,0.050000000745058,0.0358502082526683,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.517702043056488,0.050000000745058,0.0485382825136184,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.517702043056488,0.050000000745058,0.2302447110414505,286.5858459472656,284.95001220703125,297.1583251953125,294.17742919921875,297.00860595703125,296.90478515625,286.58209228515625,1.0,0.1639045923948288,1.0,1.0,0.9717347621917723,1.0,-0.4911335408687591,0.2060699015855789,0.2850636541843414,0.0871561840176582,1.0,1.0,0.0,31.348154067993164,25.0,9815.162109375,0.0,32.920894622802734,1.0,283.1499938964844,283.8099975585937,297.17449951171875,297.94488525390625,293.1499938964844,293.1499938964844,283.1499938964844,28547.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414012789726257,1.0,0.0,0.0,3.558815717697144,3.558837413787842,8.450925861325231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.205078125,0.0,1379.69775390625,1895.4371337890625,0.0,181.1029815673828,0.8766515851020813,1.0,0.0,3.0,1.0,0.0
17648760,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.5199348330497742,0.050000000745058,0.0460691004991531,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.5199348330497742,0.050000000745058,0.0485129803419113,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.5199348330497742,0.050000000745058,0.0358315221965312,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.5199348330497742,0.050000000745058,0.0485129803419113,296.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.5199348330497742,0.050000000745058,0.2301246970891952,286.57916259765625,284.95001220703125,297.1866760253906,294.1923828125,297.0213317871094,296.90606689453125,286.5761108398437,1.0,0.1626209169626236,1.0,1.0,0.9698270559310912,1.0,-0.4908775389194488,0.2060452550649643,0.2848322987556457,0.0870306417346,1.0,1.0,0.0,30.70401954650879,25.0,9816.6845703125,0.0,32.35895919799805,1.0,283.1499938964844,283.8043212890625,297.1839599609375,297.9522399902344,293.1499938964844,293.1499938964844,283.1499938964844,29038.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3401727974414825,1.0,0.0,0.0,3.5893232822418213,3.5893454551696777,8.596436487096071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.769775390625,0.0,1415.4849853515625,1895.4371337890625,0.0,179.21107482910156,0.8869321346282959,1.0,0.0,3.0,1.0,0.0
17648820,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.5239251852035522,0.050000000745058,0.0460283048450946,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.5239251852035522,0.050000000745058,0.0484700240194797,296.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.5239251852035522,0.050000000745058,0.0357997938990592,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.5239251852035522,0.050000000745058,0.0484700240194797,296.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.5239251852035522,0.050000000745058,0.2299209237098693,286.5675354003906,284.95001220703125,297.24334716796875,294.22222900390625,297.0474853515625,296.90985107421875,286.5650329589844,1.0,0.1604142040014267,1.0,1.0,0.966011643409729,1.0,-0.4904428124427795,0.2060328274965286,0.2844099700450897,0.0867899656295776,1.0,1.0,0.0,29.609697341918945,25.0,9828.37109375,0.0,31.40562438964844,1.0,283.1499938964844,283.791748046875,297.2120666503906,297.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,30251.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3379769921302795,1.0,0.0,0.0,3.663534641265869,3.663557767868042,8.955582870839862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.210205078125,0.0,1505.11083984375,1895.4371337890625,0.0,175.8295135498047,0.9051234722137452,1.0,0.0,3.0,1.0,0.0
17648880,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.5239251852035522,0.050000000745058,0.0460283048450946,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.5239251852035522,0.050000000745058,0.0484700240194797,296.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.5239251852035522,0.050000000745058,0.0357997938990592,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.5239251852035522,0.050000000745058,0.0484700240194797,296.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.5239251852035522,0.050000000745058,0.2299209237098693,286.5675354003906,284.95001220703125,297.24334716796875,294.22222900390625,297.0474853515625,296.90985107421875,286.5650329589844,1.0,0.1604142040014267,1.0,1.0,0.966011643409729,1.0,-0.4904428124427795,0.2060328274965286,0.2844099700450897,0.0867899656295776,1.0,1.0,0.0,29.609697341918945,25.0,9828.37109375,0.0,31.40562438964844,1.0,283.1499938964844,283.791748046875,297.2120666503906,297.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,30251.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3379769921302795,1.0,0.0,0.0,3.663534641265869,3.663557767868042,8.955582870839862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.210205078125,0.0,1505.11083984375,1895.4371337890625,0.0,175.8295135498047,0.9051234722137452,1.0,0.0,3.0,1.0,0.0
17648940,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.5273288488388062,0.050000000745058,0.0459954887628555,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.5273288488388062,0.050000000745058,0.0484354645013809,296.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.5273288488388062,0.050000000745058,0.0357742682099342,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.5273288488388062,0.050000000745058,0.0484354645013809,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.5273288488388062,0.050000000745058,0.2297569960355758,286.5577697753906,284.95001220703125,297.29998779296875,294.25201416015625,297.07440185546875,296.9148864746094,286.5556640625,1.0,0.1586130857467651,1.0,1.0,0.9621962308883668,1.0,-0.4900930523872375,0.2060607224702835,0.2840323448181152,0.0865624845027923,1.0,1.0,0.0,28.728660583496094,25.0,9841.2919921875,0.0,30.63932609558105,1.0,283.1499938964844,283.7802124023437,297.2461242675781,298.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,31445.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367952108383178,1.0,0.0,0.0,3.735107183456421,3.73513126373291,9.308922699347022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.87744140625,0.0,1595.0595703125,1895.4371337890625,0.0,174.0092010498047,0.9226745367050172,1.0,0.0,3.0,1.0,0.0
17649000,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.5273288488388062,0.050000000745058,0.0459954887628555,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.5273288488388062,0.050000000745058,0.0484354645013809,296.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.5273288488388062,0.050000000745058,0.0357742682099342,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.5273288488388062,0.050000000745058,0.0484354645013809,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.5273288488388062,0.050000000745058,0.2297569960355758,286.5577697753906,284.95001220703125,297.29998779296875,294.25201416015625,297.07440185546875,296.9148864746094,286.5556640625,1.0,0.1586130857467651,1.0,1.0,0.9621962308883668,1.0,-0.4900930523872375,0.2060607224702835,0.2840323448181152,0.0865624845027923,1.0,1.0,0.0,28.728660583496094,25.0,9841.2919921875,0.0,30.63932609558105,1.0,283.1499938964844,283.7802124023437,297.2461242675781,298.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,31445.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367952108383178,1.0,0.0,0.0,3.735107183456421,3.73513126373291,9.308922699347022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.87744140625,0.0,1595.0595703125,1895.4371337890625,0.0,174.0092010498047,0.9226745367050172,1.0,0.0,3.0,1.0,0.0
17649060,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.530186653137207,0.050000000745058,0.0459692105650901,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.530186653137207,0.050000000745058,0.0484077930450439,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.530186653137207,0.050000000745058,0.0357538312673568,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.530186653137207,0.050000000745058,0.0484077930450439,296.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.530186653137207,0.050000000745058,0.2296257317066192,286.549560546875,284.95001220703125,297.3566589355469,294.2816772460937,297.1019287109375,296.9208984375,286.5478210449219,1.0,0.1571530848741531,1.0,1.0,0.9583900570869446,1.0,-0.4898130297660827,0.2061206698417663,0.2836923599243164,0.0863487944006919,1.0,1.0,0.0,28.0224838256836,25.0,9855.2265625,0.0,30.025915145874023,1.0,283.1499938964844,283.7696838378906,297.2804870605469,298.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,32609.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366116881370544,1.0,0.0,0.0,3.8035926818847656,3.803617477416992,9.653421102484572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.15185546875,0.0,1684.41748046875,1895.4371337890625,0.0,173.7264404296875,0.9394816756248474,1.0,0.0,3.0,1.0,0.0
17649120,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.530186653137207,0.050000000745058,0.0459692105650901,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.530186653137207,0.050000000745058,0.0484077930450439,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.530186653137207,0.050000000745058,0.0357538312673568,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.530186653137207,0.050000000745058,0.0484077930450439,296.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.530186653137207,0.050000000745058,0.2296257317066192,286.549560546875,284.95001220703125,297.3566589355469,294.2816772460937,297.1019287109375,296.9208984375,286.5478210449219,1.0,0.1571530848741531,1.0,1.0,0.9583900570869446,1.0,-0.4898130297660827,0.2061206698417663,0.2836923599243164,0.0863487944006919,1.0,1.0,0.0,28.0224838256836,25.0,9855.2265625,0.0,30.025915145874023,1.0,283.1499938964844,283.7696838378906,297.2804870605469,298.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,32609.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366116881370544,1.0,0.0,0.0,3.8035926818847656,3.803617477416992,9.653421102484572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.15185546875,0.0,1684.41748046875,1895.4371337890625,0.0,173.7264404296875,0.9394816756248474,1.0,0.0,3.0,1.0,0.0
17649180,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.5325728058815002,0.050000000745058,0.0459480956196785,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.5325728058815002,0.050000000745058,0.0483855567872524,296.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.5325728058815002,0.050000000745058,0.0357374064624309,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.5325728058815002,0.050000000745058,0.0483855567872524,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.5325728058815002,0.050000000745058,0.229520246386528,286.5426330566406,284.95001220703125,297.413330078125,294.311279296875,297.1298828125,296.9276123046875,286.5411682128906,1.0,0.1559675484895706,1.0,1.0,0.9545838832855223,1.0,-0.4895879626274109,0.2062049955129623,0.2833829820156097,0.0861498862504959,1.0,1.0,0.0,27.4543399810791,25.0,9869.8994140625,0.0,29.53293228149414,1.0,283.1499938964844,283.75994873046875,297.3125915527344,298.081787109375,293.1499938964844,293.1499938964844,283.04998779296875,33753.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369282484054565,1.0,0.0,0.0,3.869728803634644,3.8697545528411865,9.992043032980291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.7255859375,0.0,1773.8194580078125,1895.4371337890625,0.0,174.214111328125,0.9547202587127686,1.0,0.0,3.0,1.0,0.0
17649240,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.5325728058815002,0.050000000745058,0.0459480956196785,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.5325728058815002,0.050000000745058,0.0483855567872524,296.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.5325728058815002,0.050000000745058,0.0357374064624309,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.5325728058815002,0.050000000745058,0.0483855567872524,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.5325728058815002,0.050000000745058,0.229520246386528,286.5426330566406,284.95001220703125,297.413330078125,294.311279296875,297.1298828125,296.9276123046875,286.5411682128906,1.0,0.1559675484895706,1.0,1.0,0.9545838832855223,1.0,-0.4895879626274109,0.2062049955129623,0.2833829820156097,0.0861498862504959,1.0,1.0,0.0,27.4543399810791,25.0,9869.8994140625,0.0,29.53293228149414,1.0,283.1499938964844,283.75994873046875,297.3125915527344,298.081787109375,293.1499938964844,293.1499938964844,283.04998779296875,33753.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369282484054565,1.0,0.0,0.0,3.869728803634644,3.8697545528411865,9.992043032980291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.7255859375,0.0,1773.8194580078125,1895.4371337890625,0.0,174.214111328125,0.9547202587127686,1.0,0.0,3.0,1.0,0.0
17649300,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.5336127281188965,0.050000000745058,0.0459391102194786,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.5336127281188965,0.050000000745058,0.0483760945498943,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.5336127281188965,0.050000000745058,0.035730417817831,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.5336127281188965,0.050000000745058,0.0483760945498943,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.5336127281188965,0.050000000745058,0.2294753640890121,286.52587890625,284.95001220703125,297.4416809082031,294.3260498046875,297.1439514160156,296.93115234375,286.50732421875,1.0,0.1554597616195678,1.0,1.0,0.9526808261871338,1.0,-0.4894922375679016,0.2062541991472244,0.2832380533218384,0.0860563218593597,1.0,1.0,0.0,27.212438583374023,25.0,9989.1806640625,0.0,29.32317543029785,1.0,283.06591796875,283.6847229003906,297.366455078125,298.1780700683594,293.1499938964844,293.1499938964844,283.04998779296875,34336.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3430990874767303,1.0,0.0,0.0,3.9030487537384033,3.903074979782105,1.0164854984395788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.7060546875,0.0,1820.0352783203125,1895.4371337890625,0.0,183.7182006835937,0.9609764218330384,1.0,0.0,3.0,1.0,0.0
17649360,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.5345603227615356,0.050000000745058,0.0459310375154018,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.5345603227615356,0.050000000745058,0.0483675934374332,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.5345603227615356,0.050000000745058,0.0357241407036781,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.5345603227615356,0.050000000745058,0.0483675934374332,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.5345603227615356,0.050000000745058,0.2294350415468216,286.4906005859375,284.95001220703125,297.4700012207031,294.3408203125,297.1580505371094,296.9346618652344,286.47576904296875,1.0,0.1550015807151794,1.0,1.0,0.95078045129776,1.0,-0.4894061982631683,0.2063071578741073,0.2830990552902221,0.0859669521450996,1.0,1.0,0.0,26.99491500854492,25.0,9979.5634765625,0.0,29.134632110595703,1.0,283.05194091796875,283.6610412597656,297.3775329589844,298.1742858886719,293.1499938964844,293.1499938964844,282.75,34710.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467838168144226,1.0,0.0,0.0,3.924241065979004,3.924267530441284,1.0275539352733176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.52880859375,0.0,1849.84326171875,1895.4371337890625,0.0,189.39874267578125,0.96602201461792,1.0,0.0,3.0,1.0,0.0
17649420,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.5362105369567871,0.050000000745058,0.0459172278642654,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.5362105369567871,0.050000000745058,0.048353049904108,296.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.5362105369567871,0.050000000745058,0.0357133969664573,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.5362105369567871,0.050000000745058,0.048353049904108,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.5362105369567871,0.050000000745058,0.229366049170494,286.315673828125,284.95001220703125,297.52667236328125,294.3702392578125,297.1858825683594,296.9411315917969,286.2746276855469,1.0,0.154213398694992,1.0,1.0,0.9469796419143676,1.0,-0.4892590045928955,0.2064220458269119,0.2828369736671448,0.0858016014099121,1.0,1.0,0.0,26.62236976623535,25.0,10259.09765625,0.0,28.811887741088867,1.0,282.75634765625,283.3797912597656,297.46661376953125,298.3306579589844,293.1499938964844,293.1499938964844,282.45001220703125,35229.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733328878879547,1.0,0.0,0.0,3.953482627868652,3.953509569168091,1.0429247367937933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.5908203125,0.0,1891.5050048828125,1895.4371337890625,0.0,231.0270233154297,0.9729787111282348,1.0,0.0,3.0,1.0,0.0
