time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.5362105369567871,0.050000000745058,0.0459172278642654,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.5362105369567871,0.050000000745058,0.048353049904108,296.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.5362105369567871,0.050000000745058,0.0357133969664573,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.5362105369567871,0.050000000745058,0.048353049904108,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.5362105369567871,0.050000000745058,0.229366049170494,286.315673828125,284.95001220703125,297.52667236328125,294.3702392578125,297.1858825683594,296.9411315917969,286.2746276855469,1.0,0.154213398694992,1.0,1.0,0.9469796419143676,1.0,-0.4892590045928955,0.2064220458269119,0.2828369736671448,0.0858016014099121,1.0,1.0,0.0,26.62236976623535,25.0,10259.09765625,0.0,28.811887741088867,1.0,282.75634765625,283.3797912597656,297.46661376953125,298.3306579589844,293.1499938964844,293.1499938964844,282.45001220703125,35229.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733328878879547,1.0,0.0,0.0,3.953482627868652,3.953509569168091,1.0429247367937933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.5908203125,0.0,1891.5050048828125,1895.4371337890625,0.0,231.0270233154297,0.9729787111282348,1.0,0.0,3.0,1.0,0.0
17649540,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.5375725626945496,0.050000000745058,0.0459060557186603,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.5375725626945496,0.050000000745058,0.0483412854373455,296.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.5375725626945496,0.050000000745058,0.0357047095894813,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.5375725626945496,0.050000000745058,0.0483412854373455,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.5375725626945496,0.050000000745058,0.2293102443218231,286.0951232910156,284.95001220703125,297.5833435058594,294.39959716796875,297.21295166015625,296.9461669921875,286.0516052246094,1.0,0.1535717397928238,1.0,1.0,0.94317889213562,1.0,-0.4891399443149566,0.2065457254648208,0.282594233751297,0.085655577480793,1.0,1.0,0.0,26.320619583129883,25.0,10519.2998046875,0.0,28.55063438415528,1.0,282.4549560546875,283.0907897949219,297.4695739746094,298.37359619140625,293.1499938964844,293.1499938964844,282.1499938964844,35541.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930910229682922,1.0,0.0,0.0,3.970914602279663,3.9709417819976807,1.052142010848911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.1201171875,0.0,1916.6358642578125,1895.4371337890625,0.0,263.71124267578125,0.977125346660614,1.0,0.0,3.0,1.0,0.0
17649600,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.5375725626945496,0.050000000745058,0.0459060557186603,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.5375725626945496,0.050000000745058,0.0483412854373455,296.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.5375725626945496,0.050000000745058,0.0357047095894813,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.5375725626945496,0.050000000745058,0.0483412854373455,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.5375725626945496,0.050000000745058,0.2293102443218231,286.0951232910156,284.95001220703125,297.5833435058594,294.39959716796875,297.21295166015625,296.9461669921875,286.0516052246094,1.0,0.1535717397928238,1.0,1.0,0.94317889213562,1.0,-0.4891399443149566,0.2065457254648208,0.282594233751297,0.085655577480793,1.0,1.0,0.0,26.320619583129883,25.0,10519.2998046875,0.0,28.55063438415528,1.0,282.4549560546875,283.0907897949219,297.4695739746094,298.37359619140625,293.1499938964844,293.1499938964844,282.1499938964844,35541.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930910229682922,1.0,0.0,0.0,3.970914602279663,3.9709417819976807,1.052142010848911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.1201171875,0.0,1916.6358642578125,1895.4371337890625,0.0,263.71124267578125,0.977125346660614,1.0,0.0,3.0,1.0,0.0
17649660,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.5386941432952881,0.050000000745058,0.0458970069885253,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.5386941432952881,0.050000000745058,0.048331756144762,296.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.5386941432952881,0.050000000745058,0.0356976725161075,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.5386941432952881,0.050000000745058,0.048331756144762,296.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.5386941432952881,0.050000000745058,0.2292650490999221,285.8705444335937,284.95001220703125,297.6400146484375,294.4288635253906,297.2393798828125,296.9500427246094,285.8280639648437,1.0,0.1530490219593048,1.0,1.0,0.9393817186355592,1.0,-0.4890435039997101,0.206675186753273,0.2823683321475982,0.0855292901396751,1.0,1.0,0.0,26.07581901550293,25.0,10769.720703125,0.0,28.33879470825196,1.0,282.1562194824219,282.80584716796875,297.4525146484375,298.3764953613281,293.1499938964844,293.1499938964844,281.8500061035156,35727.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025833308696747,1.0,0.0,0.0,3.981283664703369,3.9813108444213854,1.0576439990472863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.185546875,0.0,1931.6895751953125,1895.4371337890625,0.0,280.2379455566406,0.97959166765213,1.0,0.0,3.0,1.0,0.0
17649720,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.5386941432952881,0.050000000745058,0.0458970069885253,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.5386941432952881,0.050000000745058,0.048331756144762,296.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.5386941432952881,0.050000000745058,0.0356976725161075,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.5386941432952881,0.050000000745058,0.048331756144762,296.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.5386941432952881,0.050000000745058,0.2292650490999221,285.8705444335937,284.95001220703125,297.6400146484375,294.4288635253906,297.2393798828125,296.9500427246094,285.8280639648437,1.0,0.1530490219593048,1.0,1.0,0.9393817186355592,1.0,-0.4890435039997101,0.206675186753273,0.2823683321475982,0.0855292901396751,1.0,1.0,0.0,26.07581901550293,25.0,10769.720703125,0.0,28.33879470825196,1.0,282.1562194824219,282.80584716796875,297.4525146484375,298.3764953613281,293.1499938964844,293.1499938964844,281.8500061035156,35727.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025833308696747,1.0,0.0,0.0,3.981283664703369,3.9813108444213854,1.0576439990472863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.185546875,0.0,1931.6895751953125,1895.4371337890625,0.0,280.2379455566406,0.97959166765213,1.0,0.0,3.0,1.0,0.0
17649780,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.5392687916755676,0.050000000745058,0.0458924211561679,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.5392687916755676,0.050000000745058,0.0483269281685352,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.5392687916755676,0.050000000745058,0.0356941036880016,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.5392687916755676,0.050000000745058,0.0483269281685352,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.5392687916755676,0.050000000745058,0.229242131114006,285.74462890625,284.95001220703125,297.67401123046875,294.4463806152344,297.2550354003906,296.9519958496094,285.6764221191406,1.0,0.1527830064296722,1.0,1.0,0.9371034502983092,1.0,-0.4889946281909942,0.2067549526691436,0.2822396755218506,0.0854626223444938,1.0,1.0,0.0,25.95159339904785,25.0,11071.5810546875,0.0,28.231332778930664,1.0,281.87713623046875,282.5530700683594,297.49298095703125,298.4837646484375,293.1499938964844,293.1499938964844,281.8500061035156,35800.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409321665763855,1.0,0.0,0.0,3.9853572845458975,3.985384702682495,1.0598095059322077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.54736328125,0.0,1937.6253662109373,1895.4371337890625,0.0,292.3725280761719,0.9805606007575988,1.0,0.0,3.0,1.0,0.0
17649840,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.5396158695220947,0.050000000745058,0.0458896644413471,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.5396158695220947,0.050000000745058,0.0483240261673927,296.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.5396158695220947,0.050000000745058,0.03569196164608,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.5396158695220947,0.050000000745058,0.0483240261673927,296.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.5396158695220947,0.050000000745058,0.2292283773422241,285.64813232421875,284.95001220703125,297.6966552734375,294.4580383300781,297.265380859375,296.9531555175781,285.6058349609375,1.0,0.1526229083538055,1.0,1.0,0.9355846047401428,1.0,-0.4889653027057647,0.2068088352680206,0.2821564674377441,0.0854217931628227,1.0,1.0,0.0,25.87693977355957,25.0,11020.115234375,0.0,28.16676902770996,1.0,281.8563232421875,282.5199279785156,297.4553527832031,298.3933410644531,293.1499938964844,293.1499938964844,281.54998779296875,35837.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406392902135849,1.0,0.0,0.0,3.987446546554565,3.987473964691162,1.060921022144612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.91552734375,0.0,1940.67431640625,1895.4371337890625,0.0,287.0542907714844,0.9810575246810912,1.0,0.0,3.0,1.0,0.0
17649900,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.540012776851654,0.050000000745058,0.0458865314722061,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.540012776851654,0.050000000745058,0.0483207292854785,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.540012776851654,0.050000000745058,0.0356895253062248,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.540012776851654,0.050000000745058,0.0483207292854785,296.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.540012776851654,0.050000000745058,0.2292127311229705,285.5486755371094,284.95001220703125,297.7250061035156,294.4725952148437,297.2782897949219,296.9544982910156,285.4801940917969,1.0,0.1524403244256973,1.0,1.0,0.9336860179901124,1.0,-0.4889318943023681,0.2068768888711929,0.282054990530014,0.0853746682405471,1.0,1.0,0.0,25.791906356811523,25.0,11329.0341796875,0.0,28.093236923217773,1.0,281.5913391113281,282.2875671386719,297.5068054199219,298.5269470214844,293.1499938964844,293.1499938964844,281.54998779296875,35875.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114521741867065,1.0,0.0,0.0,3.989513874053955,3.989541292190552,1.0620212833600815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.23095703125,0.0,1943.6942138671875,1895.4371337890625,0.0,296.28564453125,0.9815492033958436,1.0,0.0,3.0,1.0,0.0
17649960,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.5403715372085571,0.050000000745058,0.0458837151527404,296.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.5403715372085571,0.050000000745058,0.0483177602291107,296.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.5403715372085571,0.050000000745058,0.0356873348355293,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.5403715372085571,0.050000000745058,0.0483177602291107,296.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.5403715372085571,0.050000000745058,0.2291986495256424,285.4290466308594,284.95001220703125,297.7533264160156,294.48712158203125,297.2911071777344,296.9556884765625,285.38543701171875,1.0,0.15227572619915,1.0,1.0,0.9317888021469116,1.0,-0.4889018535614013,0.2069456428289413,0.2819562256336212,0.0853316932916641,1.0,1.0,0.0,25.715341567993164,25.0,11272.158203125,0.0,28.02704429626465,1.0,281.5549011230469,282.2325134277344,297.4803466796875,298.4345703125,293.1499938964844,293.1499938964844,281.25,35903.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089775681495666,1.0,0.0,0.0,3.991100788116455,3.991128206253052,1.0628664313117042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.97265625,0.0,1946.0146484375,1895.4371337890625,0.0,291.7440490722656,0.981926679611206,1.0,0.0,3.0,1.0,0.0
17650020,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.5409914255142212,0.050000000745058,0.0458788722753524,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.5409914255142212,0.050000000745058,0.0483126640319824,296.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.5409914255142212,0.050000000745058,0.0356835685670375,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.5409914255142212,0.050000000745058,0.0483126640319824,296.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.5409914255142212,0.050000000745058,0.2291744649410247,285.2038879394531,284.95001220703125,297.8099975585937,294.5161437988281,297.316650390625,296.9578552246094,285.1617736816406,1.0,0.1519921123981475,1.0,1.0,0.927994430065155,1.0,-0.4888502657413482,0.2070849239826202,0.281765341758728,0.0852574110031127,1.0,1.0,0.0,25.58363151550293,25.0,11512.458984375,0.0,27.9132022857666,1.0,281.25640869140625,281.94854736328125,297.5119934082031,298.483154296875,293.1499938964844,293.1499938964844,280.95001220703125,35942.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124735891819,1.0,0.0,0.0,3.993277549743652,3.993305206298828,1.0640261507433024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.818359375,0.0,1949.2005615234373,1895.4371337890625,0.0,298.1753234863281,0.9824444055557252,1.0,0.0,3.0,1.0,0.0
17650080,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.5409914255142212,0.050000000745058,0.0458788722753524,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.5409914255142212,0.050000000745058,0.0483126640319824,296.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.5409914255142212,0.050000000745058,0.0356835685670375,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.5409914255142212,0.050000000745058,0.0483126640319824,296.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.5409914255142212,0.050000000745058,0.2291744649410247,285.2038879394531,284.95001220703125,297.8099975585937,294.5161437988281,297.316650390625,296.9578552246094,285.1617736816406,1.0,0.1519921123981475,1.0,1.0,0.927994430065155,1.0,-0.4888502657413482,0.2070849239826202,0.281765341758728,0.0852574110031127,1.0,1.0,0.0,25.58363151550293,25.0,11512.458984375,0.0,27.9132022857666,1.0,281.25640869140625,281.94854736328125,297.5119934082031,298.483154296875,293.1499938964844,293.1499938964844,280.95001220703125,35942.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124735891819,1.0,0.0,0.0,3.993277549743652,3.993305206298828,1.0640261507433024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.818359375,0.0,1949.2005615234373,1895.4371337890625,0.0,298.1753234863281,0.9824444055557252,1.0,0.0,3.0,1.0,0.0
17650140,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5414987802505493,0.050000000745058,0.0458749383687973,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5414987802505493,0.050000000745058,0.0483085215091705,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5414987802505493,0.050000000745058,0.0356805101037025,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5414987802505493,0.050000000745058,0.0483085215091705,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5414987802505493,0.050000000745058,0.2291548252105713,284.98199462890625,284.95001220703125,297.8666687011719,294.5450744628906,297.342041015625,296.9596862792969,284.9399108886719,1.0,0.1517606526613235,1.0,1.0,0.9242000579833984,1.0,-0.4888083338737488,0.2072264403104782,0.2815819084644317,0.0851974263787269,1.0,1.0,0.0,25.476327896118164,25.0,11754.78125,0.0,27.820486068725582,1.0,280.9564819335937,281.6629333496094,297.54412841796875,298.5341796875,293.1499938964844,293.1499938964844,280.6499938964844,35977.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166046679019928,1.0,0.0,0.0,3.9943959712982178,3.9944236278533936,1.0646222108334769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.69482421875,0.0,1950.955810546875,1895.4371337890625,0.0,305.9115600585937,0.9827091693878174,1.0,0.0,3.0,1.0,0.0
17650200,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5414987802505493,0.050000000745058,0.0458749383687973,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5414987802505493,0.050000000745058,0.0483085215091705,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5414987802505493,0.050000000745058,0.0356805101037025,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5414987802505493,0.050000000745058,0.0483085215091705,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5414987802505493,0.050000000745058,0.2291548252105713,284.98199462890625,284.95001220703125,297.8666687011719,294.5450744628906,297.342041015625,296.9596862792969,284.9399108886719,1.0,0.1517606526613235,1.0,1.0,0.9242000579833984,1.0,-0.4888083338737488,0.2072264403104782,0.2815819084644317,0.0851974263787269,1.0,1.0,0.0,25.476327896118164,25.0,11754.78125,0.0,27.820486068725582,1.0,280.9564819335937,281.6629333496094,297.54412841796875,298.5341796875,293.1499938964844,293.1499938964844,280.6499938964844,35977.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166046679019928,1.0,0.0,0.0,3.9943959712982178,3.9944236278533936,1.0646222108334769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.69482421875,0.0,1950.955810546875,1895.4371337890625,0.0,305.9115600585937,0.9827091693878174,1.0,0.0,3.0,1.0,0.0
17650260,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.5419135093688965,0.050000000745058,0.0458717420697212,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.5419135093688965,0.050000000745058,0.0483051538467407,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.5419135093688965,0.050000000745058,0.0356780216097831,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.5419135093688965,0.050000000745058,0.0483051538467407,296.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.5419135093688965,0.050000000745058,0.2291388511657714,284.7667236328125,284.95001220703125,297.92333984375,294.57391357421875,297.36737060546875,296.9613342285156,284.7331237792969,1.0,0.1515716910362243,1.0,1.0,0.9204078912734984,1.0,-0.4887742698192596,0.2073699980974197,0.2814042568206787,0.0851502642035484,0.813991904258728,0.813991904258728,0.0,25.38885498046875,25.0,11897.69140625,0.0,27.74492835998535,1.0,280.6561889648437,281.4071655273437,297.5703430175781,298.5710754394531,293.1499938964844,293.1499938964844,280.95001220703125,44816.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203308522701263,1.0,0.0,0.0,3.773700714111328,3.773727655410767,9.502288662588398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.82470703125,0.0,1743.4014892578125,1895.4371337890625,0.0,313.0231628417969,0.9360684752464294,1.0,0.0,3.0,1.0,0.0
17650320,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.5419135093688965,0.050000000745058,0.0458717420697212,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.5419135093688965,0.050000000745058,0.0483051538467407,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.5419135093688965,0.050000000745058,0.0356780216097831,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.5419135093688965,0.050000000745058,0.0483051538467407,296.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.5419135093688965,0.050000000745058,0.2291388511657714,284.7667236328125,284.95001220703125,297.92333984375,294.57391357421875,297.36737060546875,296.9613342285156,284.7331237792969,1.0,0.1515716910362243,1.0,1.0,0.9204078912734984,1.0,-0.4887742698192596,0.2073699980974197,0.2814042568206787,0.0851502642035484,0.813991904258728,0.813991904258728,0.0,25.38885498046875,25.0,11897.69140625,0.0,27.74492835998535,1.0,280.6561889648437,281.4071655273437,297.5703430175781,298.5710754394531,293.1499938964844,293.1499938964844,280.95001220703125,44816.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203308522701263,1.0,0.0,0.0,3.773700714111328,3.773727655410767,9.502288662588398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.82470703125,0.0,1743.4014892578125,1895.4371337890625,0.0,313.0231628417969,0.9360684752464294,1.0,0.0,3.0,1.0,0.0
17650380,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5422521829605103,0.050000000745058,0.0458691455423831,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5422521829605103,0.050000000745058,0.0483024194836616,296.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5422521829605103,0.050000000745058,0.0356760025024414,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5422521829605103,0.050000000745058,0.0483024194836616,296.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5422521829605103,0.050000000745058,0.2291258722543716,284.9217834472656,284.95001220703125,297.9800109863281,294.6026611328125,297.3935852050781,296.9643249511719,284.98590087890625,1.0,0.1514174044132232,1.0,1.0,0.916615664958954,1.0,-0.4887465834617615,0.2075154483318328,0.2812311351299286,0.0851150751113891,0.8181084990501404,0.8181084990501404,0.0,25.31751251220703,25.0,11534.349609375,0.0,27.683324813842773,1.0,280.9405517578125,281.7599792480469,297.4234619140625,298.2910461425781,293.1499938964844,293.1499938964844,281.25,41563.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755732178688049,1.0,0.0,0.0,3.3488683700561523,3.348890542984009,7.483236004190985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.987548828125,0.0,1261.4359130859375,1895.4371337890625,0.0,234.63748168945312,0.8463282585144043,1.0,0.0,3.0,1.0,0.0
17650440,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5422521829605103,0.050000000745058,0.0458691455423831,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5422521829605103,0.050000000745058,0.0483024194836616,296.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5422521829605103,0.050000000745058,0.0356760025024414,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5422521829605103,0.050000000745058,0.0483024194836616,296.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5422521829605103,0.050000000745058,0.2291258722543716,284.9217834472656,284.95001220703125,297.9800109863281,294.6026611328125,297.3935852050781,296.9643249511719,284.98590087890625,1.0,0.1514174044132232,1.0,1.0,0.916615664958954,1.0,-0.4887465834617615,0.2075154483318328,0.2812311351299286,0.0851150751113891,0.8181084990501404,0.8181084990501404,0.0,25.31751251220703,25.0,11534.349609375,0.0,27.683324813842773,1.0,280.9405517578125,281.7599792480469,297.4234619140625,298.2910461425781,293.1499938964844,293.1499938964844,281.25,41563.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755732178688049,1.0,0.0,0.0,3.3488683700561523,3.348890542984009,7.483236004190985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.987548828125,0.0,1261.4359130859375,1895.4371337890625,0.0,234.63748168945312,0.8463282585144043,1.0,0.0,3.0,1.0,0.0
17650500,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5423973798751831,0.050000000745058,0.0458680354058742,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5423973798751831,0.050000000745058,0.0483012497425079,296.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5423973798751831,0.050000000745058,0.0356751382350921,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5423973798751831,0.050000000745058,0.0483012497425079,296.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5423973798751831,0.050000000745058,0.2291203290224075,285.0481262207031,284.95001220703125,298.0083312988281,294.61700439453125,297.4076538085937,296.9674987792969,285.1166076660156,1.0,0.1513512134552002,1.0,1.0,0.914719581604004,1.0,-0.4887347519397735,0.2075886875391006,0.2811460494995117,0.0851020589470863,0.9138745665550232,0.9138745665550232,0.0,25.28693008422852,25.0,11329.708984375,0.0,27.656925201416016,1.0,281.1929016113281,281.95465087890625,297.38580322265625,298.1420593261719,293.1499938964844,293.1499938964844,281.25,33554.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497501313686371,1.0,0.0,0.0,3.462095022201538,3.4621167182922363,7.997813327165204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.8212890625,0.0,1316.633056640625,1895.4371337890625,0.0,193.97967529296875,0.8635058999061584,1.0,0.0,3.0,1.0,0.0
17650560,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.5425283312797546,0.050000000745058,0.0458670333027839,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.5425283312797546,0.050000000745058,0.0483001954853534,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.5425283312797546,0.050000000745058,0.0356743596494197,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.5425283312797546,0.050000000745058,0.0483001954853534,296.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.5425283312797546,0.050000000745058,0.2291153371334076,285.1613464355469,284.95001220703125,298.0366516113281,294.6313171386719,297.4223022460937,296.9716186523437,285.19610595703125,1.0,0.151291474699974,1.0,1.0,0.912824809551239,1.0,-0.4887240827083587,0.2076621204614639,0.281061977148056,0.0850921794772148,1.0,1.0,0.0,25.259336471557617,25.0,11421.1318359375,0.0,27.63310813903809,1.0,281.240478515625,281.99334716796875,297.4760131835937,298.2878723144531,293.1499938964844,293.1499938964844,280.95001220703125,29803.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373946845531463,1.0,0.0,0.0,3.619596242904663,3.6196188926696777,8.742055683796934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.11572265625,0.0,1453.631103515625,1895.4371337890625,0.0,174.9326171875,0.8943494558334351,1.0,0.0,3.0,1.0,0.0
17650620,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.5427536964416504,0.050000000745058,0.0458653196692466,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.5427536964416504,0.050000000745058,0.0482983887195587,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.5427536964416504,0.050000000745058,0.0356730259954929,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.5427536964416504,0.050000000745058,0.0482983887195587,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.5427536964416504,0.050000000745058,0.2291067540645599,285.0634155273437,284.95001220703125,298.09332275390625,294.659912109375,297.4520568847656,296.9808349609375,285.01806640625,1.0,0.1511885374784469,1.0,1.0,0.909035325050354,1.0,-0.4887057840824127,0.2078092992305755,0.2808964848518371,0.0850822851061821,1.0,1.0,0.0,25.21181297302246,25.0,11742.2607421875,0.0,27.592100143432617,1.0,280.9570007324219,281.7054443359375,297.78546142578125,298.7203063964844,293.1499938964844,293.1499938964844,280.6499938964844,32087.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702479302883148,1.0,0.0,0.0,3.773036241531372,3.77306079864502,9.498942290520064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.29833984375,0.0,1644.1474609375,1895.4371337890625,0.0,226.0878143310547,0.9300297498703004,1.0,0.0,3.0,1.0,0.0
17650680,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.5427536964416504,0.050000000745058,0.0458653196692466,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.5427536964416504,0.050000000745058,0.0482983887195587,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.5427536964416504,0.050000000745058,0.0356730259954929,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.5427536964416504,0.050000000745058,0.0482983887195587,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.5427536964416504,0.050000000745058,0.2291067540645599,285.0634155273437,284.95001220703125,298.09332275390625,294.659912109375,297.4520568847656,296.9808349609375,285.01806640625,1.0,0.1511885374784469,1.0,1.0,0.909035325050354,1.0,-0.4887057840824127,0.2078092992305755,0.2808964848518371,0.0850822851061821,1.0,1.0,0.0,25.21181297302246,25.0,11742.2607421875,0.0,27.592100143432617,1.0,280.9570007324219,281.7054443359375,297.78546142578125,298.7203063964844,293.1499938964844,293.1499938964844,280.6499938964844,32087.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702479302883148,1.0,0.0,0.0,3.773036241531372,3.77306079864502,9.498942290520064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.29833984375,0.0,1644.1474609375,1895.4371337890625,0.0,226.0878143310547,0.9300297498703004,1.0,0.0,3.0,1.0,0.0
17650740,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.5429374575614929,0.050000000745058,0.0458639226853847,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.5429374575614929,0.050000000745058,0.0482969172298908,296.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.5429374575614929,0.050000000745058,0.0356719382107257,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.5429374575614929,0.050000000745058,0.0482969172298908,296.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.5429374575614929,0.050000000745058,0.2290997803211212,284.8255615234375,284.95001220703125,298.1499938964844,294.6884155273437,297.4808654785156,296.9884033203125,284.78240966796875,1.0,0.1511044651269912,1.0,1.0,0.9052457809448242,1.0,-0.4886908829212188,0.2079564332962036,0.2807344496250152,0.0850862264633178,0.8683090209960938,0.8683090209960938,0.0,25.17301750183105,25.0,11944.943359375,0.0,27.558631896972656,1.0,280.6573181152344,281.4181213378906,297.8434753417969,298.854736328125,293.1499938964844,293.1499938964844,280.95001220703125,38471.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088221192359924,1.0,0.0,0.0,3.7573163509368896,3.7573418617248535,9.41995438097365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3179.552734375,0.0,1674.910888671875,1895.4371337890625,0.0,291.4604797363281,0.9288156628608704,1.0,0.0,3.0,1.0,0.0
17650800,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.5429374575614929,0.050000000745058,0.0458639226853847,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.5429374575614929,0.050000000745058,0.0482969172298908,296.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.5429374575614929,0.050000000745058,0.0356719382107257,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.5429374575614929,0.050000000745058,0.0482969172298908,296.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.5429374575614929,0.050000000745058,0.2290997803211212,284.8255615234375,284.95001220703125,298.1499938964844,294.6884155273437,297.4808654785156,296.9884033203125,284.78240966796875,1.0,0.1511044651269912,1.0,1.0,0.9052457809448242,1.0,-0.4886908829212188,0.2079564332962036,0.2807344496250152,0.0850862264633178,0.8683090209960938,0.8683090209960938,0.0,25.17301750183105,25.0,11944.943359375,0.0,27.558631896972656,1.0,280.6573181152344,281.4181213378906,297.8434753417969,298.854736328125,293.1499938964844,293.1499938964844,280.95001220703125,38471.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088221192359924,1.0,0.0,0.0,3.7573163509368896,3.7573418617248535,9.41995438097365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3179.552734375,0.0,1674.910888671875,1895.4371337890625,0.0,291.4604797363281,0.9288156628608704,1.0,0.0,3.0,1.0,0.0
17650860,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5430870056152344,0.050000000745058,0.0458627864718437,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5430870056152344,0.050000000745058,0.0482957251369953,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5430870056152344,0.050000000745058,0.035671055316925,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5430870056152344,0.050000000745058,0.0482957251369953,296.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5430870056152344,0.050000000745058,0.2290941178798675,284.92742919921875,284.95001220703125,298.2066650390625,294.7165832519531,297.50958251953125,296.99560546875,284.9804382324219,1.0,0.1510357856750488,1.0,1.0,0.9014583230018616,1.0,-0.4886788129806518,0.2081046849489212,0.2805741131305694,0.0851008892059326,0.8600094318389893,0.8600094318389893,0.0,25.141334533691406,25.0,11602.904296875,0.0,27.531312942504883,1.0,280.9422302246094,281.7286682128906,297.6277160644531,298.5254821777344,293.1499938964844,293.1499938964844,281.25,38960.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827899992465973,1.0,0.0,0.0,3.5121164321899414,3.5121397972106934,8.230593380176288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3002.3505859375,0.0,1406.422119140625,1895.4371337890625,0.0,246.4201202392578,0.8787984251976013,1.0,0.0,3.0,1.0,0.0
17650920,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5430870056152344,0.050000000745058,0.0458627864718437,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5430870056152344,0.050000000745058,0.0482957251369953,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5430870056152344,0.050000000745058,0.035671055316925,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5430870056152344,0.050000000745058,0.0482957251369953,296.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5430870056152344,0.050000000745058,0.2290941178798675,284.92742919921875,284.95001220703125,298.2066650390625,294.7165832519531,297.50958251953125,296.99560546875,284.9804382324219,1.0,0.1510357856750488,1.0,1.0,0.9014583230018616,1.0,-0.4886788129806518,0.2081046849489212,0.2805741131305694,0.0851008892059326,0.8600094318389893,0.8600094318389893,0.0,25.141334533691406,25.0,11602.904296875,0.0,27.531312942504883,1.0,280.9422302246094,281.7286682128906,297.6277160644531,298.5254821777344,293.1499938964844,293.1499938964844,281.25,38960.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827899992465973,1.0,0.0,0.0,3.5121164321899414,3.5121397972106934,8.230593380176288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3002.3505859375,0.0,1406.422119140625,1895.4371337890625,0.0,246.4201202392578,0.8787984251976013,1.0,0.0,3.0,1.0,0.0
17650980,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.543172299861908,0.050000000745058,0.045862141996622,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.543172299861908,0.050000000745058,0.0482950434088707,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.543172299861908,0.050000000745058,0.035670556128025,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.543172299861908,0.050000000745058,0.0482950434088707,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.543172299861908,0.050000000745058,0.2290908992290496,285.087158203125,284.95001220703125,298.2452087402344,294.7354736328125,297.53009033203125,297.0021667480469,285.1495666503906,1.0,0.1509964168071746,1.0,1.0,0.8988828659057617,1.0,-0.4886719286441803,0.2082070857286453,0.2804648280143738,0.0851148888468742,0.990757703781128,0.990757703781128,0.0,25.1231746673584,25.0,11403.10546875,0.0,27.515661239624023,1.0,281.2235412597656,281.96209716796875,297.55670166015625,298.3631591796875,293.1499938964844,293.1499938964844,281.25,31875.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536596298217773,1.0,0.0,0.0,3.647005319595337,3.6470284461975098,8.87495275492256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.19091796875,0.0,1499.008056640625,1895.4371337890625,0.0,200.0336761474609,0.9030954241752625,1.0,0.0,3.0,1.0,0.0
17651040,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.5432084202766418,0.050000000745058,0.0458618700504303,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.5432084202766418,0.050000000745058,0.0482947565615177,296.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.5432084202766418,0.050000000745058,0.035670343786478,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.5432084202766418,0.050000000745058,0.0482947565615177,296.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.5432084202766418,0.050000000745058,0.2290895283222198,285.1564025878906,284.95001220703125,298.2633361816406,294.7442626953125,297.5399780273437,297.0056457519531,285.1940612792969,1.0,0.150979682803154,1.0,1.0,0.8976708650588989,1.0,-0.4886690080165863,0.2082557082176208,0.2804132997989654,0.0851226150989532,1.0,1.0,0.0,25.115453720092773,25.0,11451.12890625,0.0,27.509010314941406,1.0,281.2424621582031,281.9771423339844,297.6077575683594,298.4418640136719,293.1499938964844,293.1499938964844,280.95001220703125,31197.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477127254009247,1.0,0.0,0.0,3.717571258544922,3.717595100402832,9.221719210472656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.748046875,0.0,1573.0531005859375,1895.4371337890625,0.0,190.83230590820312,0.9171919226646424,1.0,0.0,3.0,1.0,0.0
17651100,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.5432602167129517,0.050000000745058,0.0458614788949489,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.5432602167129517,0.050000000745058,0.0482943430542945,296.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.5432602167129517,0.050000000745058,0.0356700383126735,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.5432602167129517,0.050000000745058,0.0482943430542945,296.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.5432602167129517,0.050000000745058,0.2290875762701034,285.1665344238281,284.95001220703125,298.2916564941406,294.7579040527344,297.5555114746094,297.01129150390625,285.1199035644531,1.0,0.1509556025266647,1.0,1.0,0.8957771062850952,1.0,-0.488664835691452,0.2083322256803512,0.2803325951099396,0.0851361602544784,1.0,1.0,0.0,25.10435104370117,25.0,11804.2890625,0.0,27.49944496154785,1.0,280.994873046875,281.7607116699219,297.80499267578125,298.7644348144531,293.1499938964844,293.1499938964844,280.95001220703125,32235.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616662919521332,1.0,0.0,0.0,3.781717538833618,3.7817423343658447,9.542704901832622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.54443359375,0.0,1655.5216064453125,1895.4371337890625,0.0,212.51885986328125,0.932096540927887,1.0,0.0,3.0,1.0,0.0
17651160,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.5433067083358765,0.050000000745058,0.0458611249923706,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.5433067083358765,0.050000000745058,0.048293974250555,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.5433067083358765,0.050000000745058,0.0356697663664817,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.5433067083358765,0.050000000745058,0.048293974250555,296.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.5433067083358765,0.050000000745058,0.2290858179330825,285.0711975097656,284.95001220703125,298.32000732421875,294.7714538574219,297.57080078125,297.0165100097656,285.0267944335937,1.0,0.1509338915348053,1.0,1.0,0.8938846588134766,1.0,-0.4886610805988312,0.208409383893013,0.280251681804657,0.0851514711976051,1.0,1.0,0.0,25.094331741333008,25.0,11774.0556640625,0.0,27.49081802368164,1.0,280.9554748535156,281.6938781738281,297.8766174316406,298.82135009765625,293.1499938964844,293.1499938964844,280.6499938964844,33065.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758195340633392,1.0,0.0,0.0,3.8301401138305664,3.830165386199951,9.788645911612548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.60546875,0.0,1719.9342041015625,1895.4371337890625,0.0,235.0357208251953,0.94362610578537,1.0,0.0,3.0,1.0,0.0
17651220,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.5433863401412964,0.050000000745058,0.0458605252206325,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.5433863401412964,0.050000000745058,0.0482933409512043,296.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.5433863401412964,0.050000000745058,0.0356692969799041,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.5433863401412964,0.050000000745058,0.0482933409512043,296.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.5433863401412964,0.050000000745058,0.2290828227996826,284.83843994140625,284.95001220703125,298.3766784667969,294.7982177734375,297.6003112792969,297.02508544921875,284.79461669921875,1.0,0.1508964300155639,1.0,1.0,0.8900996446609497,1.0,-0.4886546730995178,0.2085656374692917,0.2800890207290649,0.0851875394582748,0.8865820169448853,0.8865820169448853,0.0,25.077056884765625,25.0,11985.15625,0.0,27.475948333740234,1.0,280.6557006835937,281.40728759765625,297.93121337890625,298.9434814453125,293.1499938964844,293.1499938964844,280.3500061035156,38105.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092615842819214,1.0,0.0,0.0,3.8151566982269287,3.815182685852051,9.71220856627042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.4482421875,0.0,1741.2593994140625,1895.4371337890625,0.0,292.2627258300781,0.941904067993164,1.0,0.0,3.0,1.0,0.0
17651280,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.5433863401412964,0.050000000745058,0.0458605252206325,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.5433863401412964,0.050000000745058,0.0482933409512043,296.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.5433863401412964,0.050000000745058,0.0356692969799041,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.5433863401412964,0.050000000745058,0.0482933409512043,296.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.5433863401412964,0.050000000745058,0.2290828227996826,284.83843994140625,284.95001220703125,298.3766784667969,294.7982177734375,297.6003112792969,297.02508544921875,284.79461669921875,1.0,0.1508964300155639,1.0,1.0,0.8900996446609497,1.0,-0.4886546730995178,0.2085656374692917,0.2800890207290649,0.0851875394582748,0.8865820169448853,0.8865820169448853,0.0,25.077056884765625,25.0,11985.15625,0.0,27.475948333740234,1.0,280.6557006835937,281.40728759765625,297.93121337890625,298.9434814453125,293.1499938964844,293.1499938964844,280.3500061035156,38105.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092615842819214,1.0,0.0,0.0,3.8151566982269287,3.815182685852051,9.71220856627042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.4482421875,0.0,1741.2593994140625,1895.4371337890625,0.0,292.2627258300781,0.941904067993164,1.0,0.0,3.0,1.0,0.0
