time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.543450653553009,0.050000000745058,0.0458600409328937,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.543450653553009,0.050000000745058,0.0482928305864334,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.543450653553009,0.050000000745058,0.035668920725584,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.543450653553009,0.050000000745058,0.0482928305864334,296.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.543450653553009,0.050000000745058,0.229080393910408,284.6689147949219,284.95001220703125,298.4333190917969,294.8246154785156,297.6288757324219,297.0318908691406,284.66943359375,1.0,0.1508658528327942,1.0,1.0,0.8863146901130676,1.0,-0.4886494874954223,0.2087244987487793,0.279924988746643,0.0852309614419937,0.6382408738136292,0.6382408738136292,0.0,25.06294059753418,25.0,11803.73828125,0.0,27.46381187438965,1.0,280.3583374023437,281.2805480957031,297.8754577636719,298.8912353515625,293.1499938964844,293.1499938964844,280.6499938964844,61131.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241845905780792,1.0,0.0,0.0,2.9852564334869385,2.985279083251953,5.946433816461649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.914306640625,0.0,1065.5225830078125,1895.4371337890625,0.0,320.5182189941406,0.780302107334137,1.0,0.0,3.0,1.0,0.0
17651400,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.543450653553009,0.050000000745058,0.0458600409328937,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.543450653553009,0.050000000745058,0.0482928305864334,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.543450653553009,0.050000000745058,0.035668920725584,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.543450653553009,0.050000000745058,0.0482928305864334,296.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.543450653553009,0.050000000745058,0.229080393910408,284.6689147949219,284.95001220703125,298.4333190917969,294.8246154785156,297.6288757324219,297.0318908691406,284.66943359375,1.0,0.1508658528327942,1.0,1.0,0.8863146901130676,1.0,-0.4886494874954223,0.2087244987487793,0.279924988746643,0.0852309614419937,0.6382408738136292,0.6382408738136292,0.0,25.06294059753418,25.0,11803.73828125,0.0,27.46381187438965,1.0,280.3583374023437,281.2805480957031,297.8754577636719,298.8912353515625,293.1499938964844,293.1499938964844,280.6499938964844,61131.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241845905780792,1.0,0.0,0.0,2.9852564334869385,2.985279083251953,5.946433816461649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.914306640625,0.0,1065.5225830078125,1895.4371337890625,0.0,320.5182189941406,0.780302107334137,1.0,0.0,3.0,1.0,0.0
17651460,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5435023903846741,0.050000000745058,0.0458596497774124,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5435023903846741,0.050000000745058,0.0482924208045005,296.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5435023903846741,0.050000000745058,0.0356686152517795,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5435023903846741,0.050000000745058,0.0482924208045005,296.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5435023903846741,0.050000000745058,0.2290784418582916,285.00018310546875,284.95001220703125,298.489990234375,294.85064697265625,297.6583251953125,297.0400085449219,285.08367919921875,1.0,0.1508408635854721,1.0,1.0,0.8825322389602661,1.0,-0.4886453449726105,0.2088858932256698,0.2797594368457794,0.0852817595005035,0.7521162033081055,0.7521162033081055,0.0,25.05140686035156,25.0,11655.8974609375,0.0,27.453903198242188,1.0,280.62615966796875,281.6999206542969,297.6684265136719,298.5477294921875,293.1499938964844,293.1499938964844,280.95001220703125,36887.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786031007766723,1.0,0.0,0.0,2.6119189262390137,2.611934423446656,4.552109942324023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.593505859375,0.0,660.6079711914062,1895.4371337890625,0.0,239.55471801757807,0.6861608028411865,1.0,0.0,3.0,1.0,0.0
17651520,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5435023903846741,0.050000000745058,0.0458596497774124,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5435023903846741,0.050000000745058,0.0482924208045005,296.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5435023903846741,0.050000000745058,0.0356686152517795,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5435023903846741,0.050000000745058,0.0482924208045005,296.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5435023903846741,0.050000000745058,0.2290784418582916,285.00018310546875,284.95001220703125,298.489990234375,294.85064697265625,297.6583251953125,297.0400085449219,285.08367919921875,1.0,0.1508408635854721,1.0,1.0,0.8825322389602661,1.0,-0.4886453449726105,0.2088858932256698,0.2797594368457794,0.0852817595005035,0.7521162033081055,0.7521162033081055,0.0,25.05140686035156,25.0,11655.8974609375,0.0,27.453903198242188,1.0,280.62615966796875,281.6999206542969,297.6684265136719,298.5477294921875,293.1499938964844,293.1499938964844,280.95001220703125,36887.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786031007766723,1.0,0.0,0.0,2.6119189262390137,2.611934423446656,4.552109942324023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.593505859375,0.0,660.6079711914062,1895.4371337890625,0.0,239.55471801757807,0.6861608028411865,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.5435279011726379,0.050000000745058,0.0458594597876071,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.5435279011726379,0.050000000745058,0.0482922196388244,296.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.5435279011726379,0.050000000745058,0.0356684662401676,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.5435279011726379,0.050000000745058,0.0482922196388244,296.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.5435279011726379,0.050000000745058,0.2290774881839752,285.1273498535156,284.95001220703125,298.5231628417969,294.8657531738281,297.6766662597656,297.0466613769531,285.15655517578125,1.0,0.1508284360170364,1.0,1.0,0.8803189992904663,1.0,-0.4886432886123657,0.2089815437793731,0.2796617448329925,0.0853149816393852,0.8857311010360718,0.8857311010360718,0.0,25.04566192626953,25.0,11569.255859375,0.0,27.448974609375,1.0,280.8857421875,281.8055419921875,297.6487731933594,298.43865966796875,293.1499938964844,293.1499938964844,280.95001220703125,26302.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512533605098724,1.0,0.0,0.0,2.956613063812256,2.9566292762756348,5.832869760524773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.49169921875,0.0,831.1276245117188,1895.4371337890625,0.0,196.3049468994141,0.7437964677810669,1.0,0.0,3.0,1.0,0.0
17651640,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.5435439944267273,0.050000000745058,0.0458593368530273,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.5435439944267273,0.050000000745058,0.048292089253664,296.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.5435439944267273,0.050000000745058,0.0356683731079101,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.5435439944267273,0.050000000745058,0.048292089253664,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.5435439944267273,0.050000000745058,0.2290768772363662,285.1620178222656,284.95001220703125,298.5466613769531,294.8764038085937,297.68975830078125,297.0515441894531,285.1692810058594,1.0,0.1508204787969589,1.0,1.0,0.8787497878074646,1.0,-0.488642007112503,0.2090499252080917,0.2795920670032501,0.0853401273488998,0.963603377342224,0.963603377342224,0.0,25.04198837280273,25.0,11635.2236328125,0.0,27.4458236694336,1.0,280.9317932128906,281.8137512207031,297.723876953125,298.5536499023437,293.1499938964844,293.1499938964844,280.6499938964844,24641.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421903848648071,1.0,0.0,0.0,3.1544454097747803,3.1544628143310547,6.639560865551175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.587890625,0.0,975.1156005859376,1895.4371337890625,0.0,182.31837463378903,0.7855592370033264,1.0,0.0,3.0,1.0,0.0
17651700,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.5435616374015808,0.050000000745058,0.0458592027425766,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.5435616374015808,0.050000000745058,0.0482919514179229,296.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.5435616374015808,0.050000000745058,0.0356682687997818,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.5435616374015808,0.050000000745058,0.0482919514179229,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.5435616374015808,0.050000000745058,0.2290762215852737,285.1257629394531,284.95001220703125,298.57501220703125,294.8891906738281,297.7054138183594,297.0572814941406,285.063720703125,1.0,0.1508117318153381,1.0,1.0,0.8768585920333862,1.0,-0.4886405766010284,0.2091329544782638,0.2795076072216034,0.0853721871972084,1.0,1.0,0.0,25.037940979003903,25.0,11994.798828125,0.0,27.442354202270508,1.0,280.7064819335937,281.5895690917969,297.93084716796875,298.8895263671875,293.1499938964844,293.1499938964844,280.6499938964844,25380.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560495674610138,1.0,0.0,0.0,3.3545944690704346,3.354613780975342,7.508849080295477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.36376953125,0.0,1155.6558837890625,1895.4371337890625,0.0,203.7465362548828,0.830368161201477,1.0,0.0,3.0,1.0,0.0
17651760,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5435773730278015,0.050000000745058,0.0458590872585773,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5435773730278015,0.050000000745058,0.0482918247580528,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5435773730278015,0.050000000745058,0.0356681793928146,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5435773730278015,0.050000000745058,0.0482918247580528,296.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5435773730278015,0.050000000745058,0.229075625538826,284.99609375,284.95001220703125,298.60333251953125,294.90191650390625,297.720703125,297.0623474121094,284.93731689453125,1.0,0.1508038341999054,1.0,1.0,0.8749687075614929,1.0,-0.4886393249034881,0.2092166244983673,0.2794227004051208,0.0854061394929885,0.956593692302704,0.956593692302704,0.0,25.034284591674805,25.0,11984.0986328125,0.0,27.439224243164062,1.0,280.6600952148437,281.49041748046875,298.0199279785156,298.97509765625,293.1499938964844,293.1499938964844,280.3500061035156,28394.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726838529109955,1.0,0.0,0.0,3.480767011642456,3.480787992477417,8.08431423138245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.31005859375,0.0,1298.6424560546875,1895.4371337890625,0.0,229.9848022460937,0.8606234192848206,1.0,0.0,3.0,1.0,0.0
17651820,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.5436040163040161,0.050000000745058,0.0458588860929012,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.5436040163040161,0.050000000745058,0.0482916161417961,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.5436040163040161,0.050000000745058,0.0356680229306221,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.5436040163040161,0.050000000745058,0.0482916161417961,296.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.5436040163040161,0.050000000745058,0.229074627161026,284.737060546875,284.95001220703125,298.6600036621094,294.92724609375,297.7500915527344,297.07037353515625,284.699951171875,1.0,0.1507902294397354,1.0,1.0,0.8711889386177063,1.0,-0.4886371791362762,0.2093860507011413,0.2792511284351349,0.0854799151420593,0.7281516790390015,0.7281516790390015,0.0,25.02798652648925,25.0,12041.3515625,0.0,27.433837890625,1.0,280.3590087890625,281.2342529296875,298.0743713378906,299.0938415527344,293.1499938964844,293.1499938964844,280.6499938964844,45426.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093164205551147,1.0,0.0,0.0,3.262471914291382,3.2624940872192383,7.102102017597645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.2724609375,0.0,1206.295654296875,1895.4371337890625,0.0,292.3629455566406,0.8231986165046692,1.0,0.0,3.0,1.0,0.0
17651880,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.5436040163040161,0.050000000745058,0.0458588860929012,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.5436040163040161,0.050000000745058,0.0482916161417961,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.5436040163040161,0.050000000745058,0.0356680229306221,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.5436040163040161,0.050000000745058,0.0482916161417961,296.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.5436040163040161,0.050000000745058,0.229074627161026,284.737060546875,284.95001220703125,298.6600036621094,294.92724609375,297.7500915527344,297.07037353515625,284.699951171875,1.0,0.1507902294397354,1.0,1.0,0.8711889386177063,1.0,-0.4886371791362762,0.2093860507011413,0.2792511284351349,0.0854799151420593,0.7281516790390015,0.7281516790390015,0.0,25.02798652648925,25.0,12041.3515625,0.0,27.433837890625,1.0,280.3590087890625,281.2342529296875,298.0743713378906,299.0938415527344,293.1499938964844,293.1499938964844,280.6499938964844,45426.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093164205551147,1.0,0.0,0.0,3.262471914291382,3.2624940872192383,7.102102017597645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.2724609375,0.0,1206.295654296875,1895.4371337890625,0.0,292.3629455566406,0.8231986165046692,1.0,0.0,3.0,1.0,0.0
17651940,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5436251759529114,0.050000000745058,0.0458587259054183,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5436251759529114,0.050000000745058,0.0482914485037326,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5436251759529114,0.050000000745058,0.0356678999960422,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5436251759529114,0.050000000745058,0.0482914485037326,296.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5436251759529114,0.050000000745058,0.2290738373994827,284.9292297363281,284.95001220703125,298.7166748046875,294.9524230957031,297.7794189453125,297.0780334472656,285.0109558105469,1.0,0.150779128074646,1.0,1.0,0.8674091696739197,1.0,-0.4886354804039001,0.2095583528280258,0.2790771126747131,0.0855616480112075,0.7427194118499756,0.7427194118499756,0.0,25.02284049987793,25.0,11659.8935546875,0.0,27.42944526672364,1.0,280.6324157714844,281.6410522460937,297.8494873046875,298.74566650390625,293.1499938964844,293.1499938964844,280.95001220703125,40705.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810126781463623,1.0,0.0,0.0,2.757570266723633,2.7575876712799072,5.073954412182502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.04296875,0.0,775.0786743164062,1895.4371337890625,0.0,243.4953155517578,0.7200229167938232,1.0,0.0,3.0,1.0,0.0
17652000,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5436251759529114,0.050000000745058,0.0458587259054183,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5436251759529114,0.050000000745058,0.0482914485037326,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5436251759529114,0.050000000745058,0.0356678999960422,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5436251759529114,0.050000000745058,0.0482914485037326,296.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5436251759529114,0.050000000745058,0.2290738373994827,284.9292297363281,284.95001220703125,298.7166748046875,294.9524230957031,297.7794189453125,297.0780334472656,285.0109558105469,1.0,0.150779128074646,1.0,1.0,0.8674091696739197,1.0,-0.4886354804039001,0.2095583528280258,0.2790771126747131,0.0855616480112075,0.7427194118499756,0.7427194118499756,0.0,25.02284049987793,25.0,11659.8935546875,0.0,27.42944526672364,1.0,280.6324157714844,281.6410522460937,297.8494873046875,298.74566650390625,293.1499938964844,293.1499938964844,280.95001220703125,40705.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810126781463623,1.0,0.0,0.0,2.757570266723633,2.7575876712799072,5.073954412182502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.04296875,0.0,775.0786743164062,1895.4371337890625,0.0,243.4953155517578,0.7200229167938232,1.0,0.0,3.0,1.0,0.0
17652060,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.543641984462738,0.050000000745058,0.0458585992455482,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.543641984462738,0.050000000745058,0.0482913143932819,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.543641984462738,0.050000000745058,0.0356677994132041,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.543641984462738,0.050000000745058,0.0482913143932819,296.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.543641984462738,0.050000000745058,0.2290732115507125,285.1510009765625,284.95001220703125,298.7733459472656,294.9775085449219,297.8106384277344,297.08892822265625,285.1702880859375,1.0,0.1507700681686401,1.0,1.0,0.8636322021484375,1.0,-0.4886341392993927,0.2097335159778595,0.2789006233215332,0.0856513530015945,0.9625009298324584,0.9625009298324584,0.0,25.01863479614257,25.0,11669.498046875,0.0,27.42586326599121,1.0,280.9347839355469,281.80255126953125,297.84674072265625,298.6932678222656,293.1499938964844,293.1499938964844,280.6499938964844,25885.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482964038848877,1.0,0.0,0.0,3.2170701026916504,3.217088460922241,6.905806344548182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.4814453125,0.0,1036.041259765625,1895.4371337890625,0.0,191.7335357666016,0.801250696182251,1.0,0.0,3.0,1.0,0.0
17652120,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.543641984462738,0.050000000745058,0.0458585992455482,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.543641984462738,0.050000000745058,0.0482913143932819,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.543641984462738,0.050000000745058,0.0356677994132041,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.543641984462738,0.050000000745058,0.0482913143932819,296.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.543641984462738,0.050000000745058,0.2290732115507125,285.1510009765625,284.95001220703125,298.7733459472656,294.9775085449219,297.8106384277344,297.08892822265625,285.1702880859375,1.0,0.1507700681686401,1.0,1.0,0.8636322021484375,1.0,-0.4886341392993927,0.2097335159778595,0.2789006233215332,0.0856513530015945,0.9625009298324584,0.9625009298324584,0.0,25.01863479614257,25.0,11669.498046875,0.0,27.42586326599121,1.0,280.9347839355469,281.80255126953125,297.84674072265625,298.6932678222656,293.1499938964844,293.1499938964844,280.6499938964844,25885.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482964038848877,1.0,0.0,0.0,3.2170701026916504,3.217088460922241,6.905806344548182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.4814453125,0.0,1036.041259765625,1895.4371337890625,0.0,191.7335357666016,0.801250696182251,1.0,0.0,3.0,1.0,0.0
17652180,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.5436522960662842,0.050000000745058,0.0458585210144519,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.5436522960662842,0.050000000745058,0.0482912324368953,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.5436522960662842,0.050000000745058,0.0356677398085594,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.5436522960662842,0.050000000745058,0.0482912324368953,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.5436522960662842,0.050000000745058,0.2290728241205215,285.0652770996094,284.95001220703125,298.81640625,294.9965209960937,297.8344421386719,297.097412109375,284.997802734375,1.0,0.1507643312215805,1.0,1.0,0.8607616424560547,1.0,-0.4886333048343658,0.2098686844110489,0.2787646055221557,0.0857250243425369,0.9940338730812072,0.9940338730812072,0.0,25.015958786010746,25.0,12031.6787109375,0.0,27.42359161376953,1.0,280.673095703125,281.5133361816406,298.0899353027344,299.0543212890625,293.1499938964844,293.1499938964844,280.6499938964844,27346.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703411519527435,1.0,0.0,0.0,3.479818344116211,3.479839324951172,8.079908297986549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.9765625,0.0,1290.21728515625,1895.4371337890625,0.0,226.236557006836,0.8601714968681335,1.0,0.0,3.0,1.0,0.0
17652240,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.5436552166938782,0.050000000745058,0.0458585023880004,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.5436552166938782,0.050000000745058,0.0482912100851535,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.5436552166938782,0.050000000745058,0.0356677249073982,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.5436552166938782,0.050000000745058,0.0482912100851535,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.5436552166938782,0.050000000745058,0.229072704911232,285.0032958984375,284.95001220703125,298.8299865722656,295.00250244140625,297.8417663574219,297.0997009277344,284.9468994140625,1.0,0.1507626920938491,1.0,1.0,0.8598551750183105,1.0,-0.4886330664157867,0.2099117636680603,0.2787213027477264,0.0857492908835411,0.9661964774131776,0.9661964774131776,0.0,25.015195846557617,25.0,12017.3447265625,0.0,27.422945022583008,1.0,280.66015625,281.481201171875,298.1114196777344,299.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,28800.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376836210489273,1.0,0.0,0.0,3.5295093059539795,3.529530763626098,8.312314321301528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.43310546875,0.0,1351.1156005859375,1895.4371337890625,0.0,236.6822509765625,0.8720510005950928,1.0,0.0,3.0,1.0,0.0
17652300,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.5436607003211975,0.050000000745058,0.0458584614098072,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.5436607003211975,0.050000000745058,0.04829116538167,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.5436607003211975,0.050000000745058,0.0356676913797855,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.5436607003211975,0.050000000745058,0.04829116538167,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.5436607003211975,0.050000000745058,0.2290724962949752,284.878662109375,284.95001220703125,298.8583374023437,295.0150146484375,297.8566589355469,297.1039733886719,284.80133056640625,1.0,0.1507595330476761,1.0,1.0,0.8579666614532471,1.0,-0.4886326193809509,0.2100020796060562,0.2786305546760559,0.0858013927936554,0.8811299800872803,0.8811299800872803,0.0,25.01371955871582,25.0,12280.7470703125,0.0,27.42169570922852,1.0,280.4028625488281,281.2501525878906,298.1941833496094,299.256591796875,293.1499938964844,293.1499938964844,280.3500061035156,33439.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398624062538147,1.0,0.0,0.0,3.55521559715271,3.5552382469177246,8.433836455878918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.95947265625,0.0,1411.5931396484375,1895.4371337890625,0.0,273.26861572265625,0.8803910613059998,1.0,0.0,3.0,1.0,0.0
17652360,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.5436655879020691,0.050000000745058,0.0458584241569042,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.5436655879020691,0.050000000745058,0.048291128128767,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.5436655879020691,0.050000000745058,0.0356676615774631,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.5436655879020691,0.050000000745058,0.048291128128767,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.5436655879020691,0.050000000745058,0.2290723174810409,284.7484436035156,284.95001220703125,298.8866577148437,295.02752685546875,297.8712158203125,297.1075439453125,284.7100830078125,1.0,0.1507566720247268,1.0,1.0,0.8560796976089478,1.0,-0.4886322319507599,0.210093155503273,0.2785390615463257,0.0858555436134338,0.7467021942138672,0.7467021942138672,0.0,25.012386322021484,25.0,12102.498046875,0.0,27.420568466186523,1.0,280.3591003417969,281.2191467285156,298.15850830078125,299.1822814941406,293.1499938964844,293.1499938964844,280.6499938964844,44283.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098730385303497,1.0,0.0,0.0,3.3436970710754395,3.343719720840454,7.460142796844593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.8828125,0.0,1275.1195068359375,1895.4371337890625,0.0,293.38153076171875,0.8401201367378235,1.0,0.0,3.0,1.0,0.0
17652420,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.5436736941337585,0.050000000745058,0.0458583645522594,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.5436736941337585,0.050000000745058,0.0482910647988319,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.5436736941337585,0.050000000745058,0.0356676168739795,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.5436736941337585,0.050000000745058,0.0482910647988319,296.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.5436736941337585,0.050000000745058,0.229072019457817,284.92388916015625,284.95001220703125,298.9433288574219,295.0526123046875,297.9005432128906,297.1148681640625,285.0014343261719,1.0,0.1507517695426941,1.0,1.0,0.8523057103157043,1.0,-0.4886315762996673,0.2102778404951095,0.278353750705719,0.0859702825546264,0.7533295750617981,0.7533295750617981,0.0,25.01008987426757,25.0,11715.998046875,0.0,27.41863441467285,1.0,280.6341857910156,281.6116638183594,297.94464111328125,298.84503173828125,293.1499938964844,293.1499938964844,280.95001220703125,40958.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804298341274261,1.0,0.0,0.0,2.855769157409668,2.85578727722168,5.441762027658115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.592041015625,0.0,845.0733032226562,1895.4371337890625,0.0,242.53961181640625,0.7406558990478516,1.0,0.0,3.0,1.0,0.0
17652480,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.5436736941337585,0.050000000745058,0.0458583645522594,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.5436736941337585,0.050000000745058,0.0482910647988319,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.5436736941337585,0.050000000745058,0.0356676168739795,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.5436736941337585,0.050000000745058,0.0482910647988319,296.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.5436736941337585,0.050000000745058,0.229072019457817,284.92388916015625,284.95001220703125,298.9433288574219,295.0526123046875,297.9005432128906,297.1148681640625,285.0014343261719,1.0,0.1507517695426941,1.0,1.0,0.8523057103157043,1.0,-0.4886315762996673,0.2102778404951095,0.278353750705719,0.0859702825546264,0.7533295750617981,0.7533295750617981,0.0,25.01008987426757,25.0,11715.998046875,0.0,27.41863441467285,1.0,280.6341857910156,281.6116638183594,297.94464111328125,298.84503173828125,293.1499938964844,293.1499938964844,280.95001220703125,40958.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804298341274261,1.0,0.0,0.0,2.855769157409668,2.85578727722168,5.441762027658115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.592041015625,0.0,845.0733032226562,1895.4371337890625,0.0,242.53961181640625,0.7406558990478516,1.0,0.0,3.0,1.0,0.0
17652540,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.54367995262146,0.050000000745058,0.0458583161234855,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.54367995262146,0.050000000745058,0.048291016370058,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.54367995262146,0.050000000745058,0.0356675796210765,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.54367995262146,0.050000000745058,0.048291016370058,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.54367995262146,0.050000000745058,0.2290717810392379,285.1515197753906,284.95001220703125,299.0,295.0777587890625,297.9315795898437,297.1251525878906,285.1745910644531,1.0,0.1507477760314941,1.0,1.0,0.8485317230224609,1.0,-0.4886310696601867,0.2104660123586654,0.2781650722026825,0.0860937237739563,0.9733213186264038,0.9733213186264038,0.0,25.00821113586425,25.0,11707.2041015625,0.0,27.41706085205078,1.0,280.9361572265625,281.7899475097656,297.9457702636719,298.7953491210937,293.1499938964844,293.1499938964844,280.6499938964844,26424.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473599553108215,1.0,0.0,0.0,3.2796661853790283,3.2796852588653564,7.177159773164021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.912109375,0.0,1094.4869384765625,1895.4371337890625,0.0,190.2877960205078,0.8158519864082336,1.0,0.0,3.0,1.0,0.0
17652600,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.54367995262146,0.050000000745058,0.0458583161234855,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.54367995262146,0.050000000745058,0.048291016370058,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.54367995262146,0.050000000745058,0.0356675796210765,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.54367995262146,0.050000000745058,0.048291016370058,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.54367995262146,0.050000000745058,0.2290717810392379,285.1515197753906,284.95001220703125,299.0,295.0777587890625,297.9315795898437,297.1251525878906,285.1745910644531,1.0,0.1507477760314941,1.0,1.0,0.8485317230224609,1.0,-0.4886310696601867,0.2104660123586654,0.2781650722026825,0.0860937237739563,0.9733213186264038,0.9733213186264038,0.0,25.00821113586425,25.0,11707.2041015625,0.0,27.41706085205078,1.0,280.9361572265625,281.7899475097656,297.9457702636719,298.7953491210937,293.1499938964844,293.1499938964844,280.6499938964844,26424.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473599553108215,1.0,0.0,0.0,3.2796661853790283,3.2796852588653564,7.177159773164021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.912109375,0.0,1094.4869384765625,1895.4371337890625,0.0,190.2877960205078,0.8158519864082336,1.0,0.0,3.0,1.0,0.0
17652660,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.5436847805976868,0.050000000745058,0.0458582788705825,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.5436847805976868,0.050000000745058,0.0482909753918647,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.5436847805976868,0.050000000745058,0.0356675498187541,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.5436847805976868,0.050000000745058,0.0482909753918647,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.5436847805976868,0.050000000745058,0.2290716022253036,285.01275634765625,284.95001220703125,299.0566711425781,295.10308837890625,297.96258544921875,297.1354064941406,284.9583435058594,1.0,0.150744542479515,1.0,1.0,0.8447608351707458,1.0,-0.4886306822299957,0.2106576710939407,0.2779730260372162,0.0862259268760681,0.9792110323905944,0.9792110323905944,0.0,25.00667762756348,25.0,12052.8349609375,0.0,27.4157829284668,1.0,280.65997314453125,281.473388671875,298.2118835449219,299.17840576171875,293.1499938964844,293.1499938964844,280.3500061035156,29090.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760857582092285,1.0,0.0,0.0,3.57268500328064,3.572706937789917,8.516923344359384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.7724609375,0.0,1398.2359619140625,1895.4371337890625,0.0,235.46646118164065,0.882306694984436,1.0,0.0,3.0,1.0,0.0
17652720,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.5436847805976868,0.050000000745058,0.0458582788705825,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.5436847805976868,0.050000000745058,0.0482909753918647,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.5436847805976868,0.050000000745058,0.0356675498187541,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.5436847805976868,0.050000000745058,0.0482909753918647,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.5436847805976868,0.050000000745058,0.2290716022253036,285.01275634765625,284.95001220703125,299.0566711425781,295.10308837890625,297.96258544921875,297.1354064941406,284.9583435058594,1.0,0.150744542479515,1.0,1.0,0.8447608351707458,1.0,-0.4886306822299957,0.2106576710939407,0.2779730260372162,0.0862259268760681,0.9792110323905944,0.9792110323905944,0.0,25.00667762756348,25.0,12052.8349609375,0.0,27.4157829284668,1.0,280.65997314453125,281.473388671875,298.2118835449219,299.17840576171875,293.1499938964844,293.1499938964844,280.3500061035156,29090.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760857582092285,1.0,0.0,0.0,3.57268500328064,3.572706937789917,8.516923344359384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.7724609375,0.0,1398.2359619140625,1895.4371337890625,0.0,235.46646118164065,0.882306694984436,1.0,0.0,3.0,1.0,0.0
17652780,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.5436885356903076,0.050000000745058,0.0458582527935504,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.5436885356903076,0.050000000745058,0.0482909493148326,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.5436885356903076,0.050000000745058,0.0356675274670124,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.5436885356903076,0.050000000745058,0.0482909493148326,296.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.5436885356903076,0.050000000745058,0.2290714681148529,284.7592163085937,284.95001220703125,299.11334228515625,295.1285705566406,297.9920959472656,297.1429748535156,284.7185363769531,1.0,0.1507419049739837,1.0,1.0,0.8409900069236755,1.0,-0.4886303842067718,0.2108531296253204,0.2777772545814514,0.0863671973347663,0.7685267925262451,0.7685267925262451,0.0,25.00542259216309,25.0,12167.8896484375,0.0,27.414745330810547,1.0,280.3580627441406,281.2018127441406,298.26007080078125,299.2875366210937,293.1499938964844,293.1499938964844,280.6499938964844,42876.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092113375663757,1.0,0.0,0.0,3.4321305751800537,3.4321539402008057,7.859970878598688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.906494140625,0.0,1352.3990478515625,1895.4371337890625,0.0,292.1708984375,0.8585827946662903,1.0,0.0,3.0,1.0,0.0
17652840,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.5436885356903076,0.050000000745058,0.0458582527935504,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.5436885356903076,0.050000000745058,0.0482909493148326,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.5436885356903076,0.050000000745058,0.0356675274670124,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.5436885356903076,0.050000000745058,0.0482909493148326,296.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.5436885356903076,0.050000000745058,0.2290714681148529,284.7592163085937,284.95001220703125,299.11334228515625,295.1285705566406,297.9920959472656,297.1429748535156,284.7185363769531,1.0,0.1507419049739837,1.0,1.0,0.8409900069236755,1.0,-0.4886303842067718,0.2108531296253204,0.2777772545814514,0.0863671973347663,0.7685267925262451,0.7685267925262451,0.0,25.00542259216309,25.0,12167.8896484375,0.0,27.414745330810547,1.0,280.3580627441406,281.2018127441406,298.26007080078125,299.2875366210937,293.1499938964844,293.1499938964844,280.6499938964844,42876.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092113375663757,1.0,0.0,0.0,3.4321305751800537,3.4321539402008057,7.859970878598688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.906494140625,0.0,1352.3990478515625,1895.4371337890625,0.0,292.1708984375,0.8585827946662903,1.0,0.0,3.0,1.0,0.0
17652900,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.543690025806427,0.050000000745058,0.0458582416176795,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.543690025806427,0.050000000745058,0.0482909344136714,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.543690025806427,0.050000000745058,0.0356675200164318,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.543690025806427,0.050000000745058,0.0482909344136714,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.543690025806427,0.050000000745058,0.2290714085102081,284.7597351074219,284.95001220703125,299.14166259765625,295.14141845703125,298.0065612792969,297.1461181640625,284.828369140625,1.0,0.150740772485733,1.0,1.0,0.8391045928001404,1.0,-0.4886302649974823,0.210952341556549,0.2776779234409332,0.0864413082599639,0.6994705200195312,0.6994705200195312,0.0,25.00488471984864,25.0,11662.3388671875,0.0,27.41430282592773,1.0,280.5906677246094,281.4749450683594,298.0870056152344,298.9640197753906,293.1499938964844,293.1499938964844,280.6499938964844,51627.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944236040115356,1.0,0.0,0.0,3.021920680999756,3.021941900253296,6.093396791584382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.20654296875,0.0,1037.0335693359375,1895.4371337890625,0.0,265.9945678710937,0.7820923328399658,1.0,0.0,3.0,1.0,0.0
17652960,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.5436913371086121,0.050000000745058,0.0458582304418087,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.5436913371086121,0.050000000745058,0.0482909269630909,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.5436913371086121,0.050000000745058,0.0356675125658512,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.5436913371086121,0.050000000745058,0.0482909269630909,296.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.5436913371086121,0.050000000745058,0.2290713638067245,284.9149475097656,284.95001220703125,299.1700134277344,295.1543273925781,298.0214233398437,297.1499328613281,284.9889221191406,1.0,0.150739774107933,1.0,1.0,0.8372207283973694,1.0,-0.4886301755905151,0.2110524773597717,0.2775776982307434,0.086517684161663,0.7648993134498596,0.7648993134498596,0.0,25.004398345947266,25.0,11775.705078125,0.0,27.41390419006348,1.0,280.6365966796875,281.5815124511719,298.04937744140625,298.9562072753906,293.1499938964844,293.1499938964844,280.95001220703125,41307.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803469240665436,1.0,0.0,0.0,2.966489553451538,2.966508626937866,5.871904704690678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.518798828125,0.0,929.6621704101562,1895.4371337890625,0.0,242.4037628173828,0.7642364501953125,1.0,0.0,3.0,1.0,0.0
17653020,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.5436935424804688,0.050000000745058,0.0458582155406475,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.5436935424804688,0.050000000745058,0.0482909083366394,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.5436935424804688,0.050000000745058,0.0356675013899803,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.5436935424804688,0.050000000745058,0.0482909083366394,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.5436935424804688,0.050000000745058,0.2290712743997573,285.1505126953125,284.95001220703125,299.2266540527344,295.1803894042969,298.0523986816406,297.1596984863281,285.17742919921875,1.0,0.1507380306720733,1.0,1.0,0.8334531188011169,1.0,-0.4886299967765808,0.2112558484077453,0.2773741483688354,0.0866775885224342,0.9847522974014282,0.9847522974014282,0.0,25.003559112548828,25.0,11747.58203125,0.0,27.413225173950195,1.0,280.9375,281.7760009765625,298.0492858886719,298.9037780761719,293.1499938964844,293.1499938964844,280.6499938964844,27097.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472763001918793,1.0,0.0,0.0,3.350440502166748,3.3504600524902344,7.490263556064747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.4033203125,0.0,1163.5921630859375,1895.4371337890625,0.0,190.1586761474609,0.8323308825492859,1.0,0.0,3.0,1.0,0.0
17653080,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.5436935424804688,0.050000000745058,0.0458582155406475,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.5436935424804688,0.050000000745058,0.0482909083366394,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.5436935424804688,0.050000000745058,0.0356675013899803,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.5436935424804688,0.050000000745058,0.0482909083366394,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.5436935424804688,0.050000000745058,0.2290712743997573,285.1505126953125,284.95001220703125,299.2266540527344,295.1803894042969,298.0523986816406,297.1596984863281,285.17742919921875,1.0,0.1507380306720733,1.0,1.0,0.8334531188011169,1.0,-0.4886299967765808,0.2112558484077453,0.2773741483688354,0.0866775885224342,0.9847522974014282,0.9847522974014282,0.0,25.003559112548828,25.0,11747.58203125,0.0,27.413225173950195,1.0,280.9375,281.7760009765625,298.0492858886719,298.9037780761719,293.1499938964844,293.1499938964844,280.6499938964844,27097.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472763001918793,1.0,0.0,0.0,3.350440502166748,3.3504600524902344,7.490263556064747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.4033203125,0.0,1163.5921630859375,1895.4371337890625,0.0,190.1586761474609,0.8323308825492859,1.0,0.0,3.0,1.0,0.0
17653140,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5436952114105225,0.050000000745058,0.0458582006394863,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5436952114105225,0.050000000745058,0.0482908934354782,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5436952114105225,0.050000000745058,0.0356674902141094,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5436952114105225,0.050000000745058,0.0482908934354782,296.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5436952114105225,0.050000000745058,0.2290712147951126,285.0220642089844,284.95001220703125,299.2833251953125,295.2068176269531,298.0834655761719,297.16961669921875,284.9694519042969,1.0,0.1507366448640823,1.0,1.0,0.8296854496002197,1.0,-0.4886298477649688,0.211463525891304,0.277166336774826,0.0868472158908844,0.9911853671073914,0.9911853671073914,0.0,25.00287437438965,25.0,12091.75390625,0.0,27.412675857543945,1.0,280.6590576171875,281.4644775390625,298.31414794921875,299.2835693359375,293.1499938964844,293.1499938964844,280.3500061035156,29608.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757697939872741,1.0,0.0,0.0,3.617893695831299,3.6179163455963135,8.733833283258718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.4423828125,0.0,1450.341552734375,1895.4371337890625,0.0,234.95529174804688,0.893028199672699,1.0,0.0,3.0,1.0,0.0
