time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5436952114105225,0.050000000745058,0.0458582006394863,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5436952114105225,0.050000000745058,0.0482908934354782,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5436952114105225,0.050000000745058,0.0356674902141094,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5436952114105225,0.050000000745058,0.0482908934354782,296.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5436952114105225,0.050000000745058,0.2290712147951126,285.0220642089844,284.95001220703125,299.2833251953125,295.2068176269531,298.0834655761719,297.16961669921875,284.9694519042969,1.0,0.1507366448640823,1.0,1.0,0.8296854496002197,1.0,-0.4886298477649688,0.211463525891304,0.277166336774826,0.0868472158908844,0.9911853671073914,0.9911853671073914,0.0,25.00287437438965,25.0,12091.75390625,0.0,27.412675857543945,1.0,280.6590576171875,281.4644775390625,298.31414794921875,299.2835693359375,293.1499938964844,293.1499938964844,280.3500061035156,29608.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757697939872741,1.0,0.0,0.0,3.617893695831299,3.6179163455963135,8.733833283258718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.4423828125,0.0,1450.341552734375,1895.4371337890625,0.0,234.95529174804688,0.893028199672699,1.0,0.0,3.0,1.0,0.0
17653260,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.5436965823173523,0.050000000745058,0.0458581931889057,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.5436965823173523,0.050000000745058,0.0482908859848976,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.5436965823173523,0.050000000745058,0.0356674827635288,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.5436965823173523,0.050000000745058,0.0482908859848976,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.5436965823173523,0.050000000745058,0.229071170091629,284.7702941894531,284.95001220703125,299.3399963378906,295.233642578125,298.113037109375,297.1769104003906,284.7283020019531,1.0,0.1507355123758316,1.0,1.0,0.8259209990501404,1.0,-0.4886297583580017,0.2116754800081253,0.2769542634487152,0.0870266556739807,0.7895219326019287,0.7895219326019287,0.0,25.002315521240234,25.0,12231.529296875,0.0,27.412233352661133,1.0,280.357421875,281.1870422363281,298.36297607421875,299.393798828125,293.1499938964844,293.1499938964844,280.6499938964844,41732.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084588289260864,1.0,0.0,0.0,3.5132269859313965,3.5132505893707275,8.235798532041372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.725341796875,0.0,1427.5406494140625,1895.4371337890625,0.0,290.7984619140625,0.875794529914856,1.0,0.0,3.0,1.0,0.0
17653320,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.5436965823173523,0.050000000745058,0.0458581931889057,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.5436965823173523,0.050000000745058,0.0482908859848976,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.5436965823173523,0.050000000745058,0.0356674827635288,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.5436965823173523,0.050000000745058,0.0482908859848976,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.5436965823173523,0.050000000745058,0.229071170091629,284.7702941894531,284.95001220703125,299.3399963378906,295.233642578125,298.113037109375,297.1769104003906,284.7283020019531,1.0,0.1507355123758316,1.0,1.0,0.8259209990501404,1.0,-0.4886297583580017,0.2116754800081253,0.2769542634487152,0.0870266556739807,0.7895219326019287,0.7895219326019287,0.0,25.002315521240234,25.0,12231.529296875,0.0,27.412233352661133,1.0,280.357421875,281.1870422363281,298.36297607421875,299.393798828125,293.1499938964844,293.1499938964844,280.6499938964844,41732.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084588289260864,1.0,0.0,0.0,3.5132269859313965,3.5132505893707275,8.235798532041372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.725341796875,0.0,1427.5406494140625,1895.4371337890625,0.0,290.7984619140625,0.875794529914856,1.0,0.0,3.0,1.0,0.0
17653380,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7478975057601929,0.115263819694519,0.1052268892526626,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.5601269602775574,0.050000000745058,0.0481718778610229,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.5601269602775574,0.050000000745058,0.0355795845389366,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.5601269602775574,0.050000000745058,0.0481718778610229,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.5601269602775574,0.050000000745058,0.2285066395998001,285.0063781738281,284.95001220703125,299.3876037597656,295.2565002441406,298.11065673828125,297.1502990722656,285.1456604003906,1.0,0.151946485042572,1.0,1.0,0.8227588534355164,1.0,-0.5588582754135132,0.2403384745121002,0.3185198307037353,0.1062533557415008,0.8696251511573792,0.8696251511573792,0.0,22.61241340637207,25.0,13207.12109375,0.0,31.41019058227539,1.0,280.63043212890625,281.60040283203125,298.1894226074219,299.1535949707031,293.1499938964844,293.1499938964844,280.6499938964844,36779.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880408108234405,1.0,0.0,0.0,3.244830846786499,3.2448511123657227,7.025502668511763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.22314453125,0.0,1132.575439453125,1895.4371337890625,0.0,255.1580047607422,0.8226084113121033,1.0,0.0,3.0,1.0,0.0
17653440,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.7459415197372437,0.1140549629926681,0.1046626791357994,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.5594826340675354,0.050000000745058,0.0481761395931243,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.5594826340675354,0.050000000745058,0.0355827324092388,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.5594826340675354,0.050000000745058,0.0481761395931243,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.5594826340675354,0.050000000745058,0.2285268604755401,285.1029663085937,284.95001220703125,299.39666748046875,295.2608947753906,298.1082458496094,297.13897705078125,285.2042541503906,1.0,0.1521046012639999,1.0,1.0,0.822156548500061,1.0,-0.5582356452941895,0.240120530128479,0.318115085363388,0.1061274707317352,0.9451702237129213,0.9451702237129213,0.0,22.71511459350586,25.0,13331.900390625,0.0,31.44976806640625,1.0,280.6382141113281,281.59228515625,298.20635986328125,299.1875,293.1499938964844,293.1499938964844,280.95001220703125,31456.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387311190366745,1.0,0.0,0.0,3.3516857624053955,3.3517062664031982,7.495833642678917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.588134765625,0.0,1194.696533203125,1895.4371337890625,0.0,253.93475341796875,0.8398484587669373,1.0,0.0,3.0,1.0,0.0
17653500,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.7387354969978333,0.1122398898005485,0.1023930609226226,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.5574626326560974,0.050000000745058,0.0481897257268428,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.5574626326560974,0.050000000745058,0.0355927683413028,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.5574626326560974,0.050000000745058,0.0481897257268428,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.5574626326560974,0.050000000745058,0.2285913079977035,285.2672424316406,284.95001220703125,299.42498779296875,295.2747497558594,298.1087646484375,297.1161499023437,285.3153381347656,1.0,0.1525429189205169,1.0,1.0,0.8202743530273438,1.0,-0.5555693507194519,0.2391446381807327,0.3164247274398803,0.1055420935153961,1.0,1.0,0.0,23.03533935546875,25.0,13069.0107421875,0.0,31.512191772460938,1.0,280.8937683105469,281.7527160644531,298.176513671875,299.0768737792969,293.1499938964844,293.1499938964844,280.95001220703125,28516.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752480149269104,1.0,0.0,0.0,3.556316375732422,3.55633807182312,8.439059797638038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.537109375,0.0,1376.859375,1895.4371337890625,0.0,234.1121063232422,0.8783829808235168,1.0,0.0,3.0,1.0,0.0
17653560,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7356093525886536,0.1121300160884857,0.1016036495566368,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.5561362504959106,0.050000000745058,0.0481988042593002,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.5561362504959106,0.050000000745058,0.0355994738638401,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.5561362504959106,0.050000000745058,0.0481988042593002,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.5561362504959106,0.050000000745058,0.2286343723535537,285.3500671386719,284.95001220703125,299.4533386230469,295.2886962890625,298.116455078125,297.1064758300781,285.36962890625,1.0,0.1529390215873718,1.0,1.0,0.8187470436096191,1.0,-0.5547028183937073,0.2388963401317596,0.3158064782619476,0.1053968146443367,1.0,1.0,0.0,23.257125854492188,25.0,13090.0576171875,0.0,31.642066955566406,1.0,280.9415588378906,281.7961730957031,298.2435607910156,299.2005920410156,293.1499938964844,293.1499938964844,280.6499938964844,30098.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730263411998749,1.0,0.0,0.0,3.6542468070983887,3.6542699337005615,8.91023319127271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.755859375,0.0,1493.690673828125,1895.4371337890625,0.0,230.53456115722656,0.9017307162284852,1.0,0.0,3.0,1.0,0.0
17653620,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7359616756439209,0.1134742200374603,0.1024673953652381,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.554592490196228,0.050000000745058,0.0482095219194889,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.554592490196228,0.050000000745058,0.035607386380434,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.554592490196228,0.050000000745058,0.0482095219194889,296.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.554592490196228,0.050000000745058,0.2286852151155471,285.21990966796875,284.95001220703125,299.510009765625,295.3170471191406,298.1388244628906,297.1010131835937,285.1824645996094,1.0,0.1536469161510467,1.0,1.0,0.8156924247741699,1.0,-0.5558353066444397,0.239564910531044,0.3162703812122345,0.1059024333953857,1.0,1.0,0.0,23.53864479064941,25.0,13451.3154296875,0.0,32.01252746582031,1.0,280.65692138671875,281.5094909667969,298.4421691894531,299.50714111328125,293.1499938964844,293.1499938964844,280.3500061035156,32390.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054320156574249,1.0,0.0,0.0,3.790842771530152,3.790867567062378,9.588812872607375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.6875,0.0,1667.535400390625,1895.4371337890625,0.0,285.3243713378906,0.934269905090332,1.0,0.0,3.0,1.0,0.0
17653680,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7359616756439209,0.1134742200374603,0.1024673953652381,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.554592490196228,0.050000000745058,0.0482095219194889,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.554592490196228,0.050000000745058,0.035607386380434,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.554592490196228,0.050000000745058,0.0482095219194889,296.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.554592490196228,0.050000000745058,0.2286852151155471,285.21990966796875,284.95001220703125,299.510009765625,295.3170471191406,298.1388244628906,297.1010131835937,285.1824645996094,1.0,0.1536469161510467,1.0,1.0,0.8156924247741699,1.0,-0.5558353066444397,0.239564910531044,0.3162703812122345,0.1059024333953857,1.0,1.0,0.0,23.53864479064941,25.0,13451.3154296875,0.0,32.01252746582031,1.0,280.65692138671875,281.5094909667969,298.4421691894531,299.50714111328125,293.1499938964844,293.1499938964844,280.3500061035156,32390.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054320156574249,1.0,0.0,0.0,3.790842771530152,3.790867567062378,9.588812872607375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.6875,0.0,1667.535400390625,1895.4371337890625,0.0,285.3243713378906,0.934269905090332,1.0,0.0,3.0,1.0,0.0
17653740,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7380220293998718,0.1150709465146064,0.1038974002003669,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.553513765335083,0.050000000745058,0.0482171066105365,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.553513765335083,0.050000000745058,0.0356129929423332,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.553513765335083,0.050000000745058,0.0482171066105365,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.553513765335083,0.050000000745058,0.2287212014198303,284.98583984375,284.95001220703125,299.5666809082031,295.3460388183594,298.1625671386719,297.0983581542969,284.9488525390625,1.0,0.1542563438415527,1.0,1.0,0.8126378059387207,1.0,-0.557619571685791,0.2405028045177459,0.3171167373657226,0.1066005378961563,1.0,1.0,0.0,23.747051239013672,25.0,13771.1142578125,0.0,32.37583541870117,1.0,280.3566589355469,281.210205078125,298.4570617675781,299.58154296875,293.1499938964844,293.1499938964844,280.04998779296875,33819.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433606207370758,1.0,0.0,0.0,3.873522758483887,3.8735485076904297,1.001164605440863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.1904296875,0.0,1779.0418701171875,1895.4371337890625,0.0,339.484130859375,0.9539526104927064,1.0,0.0,3.0,1.0,0.0
17653800,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7380220293998718,0.1150709465146064,0.1038974002003669,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.553513765335083,0.050000000745058,0.0482171066105365,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.553513765335083,0.050000000745058,0.0356129929423332,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.553513765335083,0.050000000745058,0.0482171066105365,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.553513765335083,0.050000000745058,0.2287212014198303,284.98583984375,284.95001220703125,299.5666809082031,295.3460388183594,298.1625671386719,297.0983581542969,284.9488525390625,1.0,0.1542563438415527,1.0,1.0,0.8126378059387207,1.0,-0.557619571685791,0.2405028045177459,0.3171167373657226,0.1066005378961563,1.0,1.0,0.0,23.747051239013672,25.0,13771.1142578125,0.0,32.37583541870117,1.0,280.3566589355469,281.210205078125,298.4570617675781,299.58154296875,293.1499938964844,293.1499938964844,280.04998779296875,33819.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433606207370758,1.0,0.0,0.0,3.873522758483887,3.8735485076904297,1.001164605440863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.1904296875,0.0,1779.0418701171875,1895.4371337890625,0.0,339.484130859375,0.9539526104927064,1.0,0.0,3.0,1.0,0.0
17653860,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.7402470707893372,0.1166324689984321,0.1053143143653869,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.5526515245437622,0.050000000745058,0.0482232347130775,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.5526515245437622,0.050000000745058,0.0356175154447555,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.5526515245437622,0.050000000745058,0.0482232347130775,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.5526515245437622,0.050000000745058,0.2287502586841583,284.7669982910156,284.95001220703125,299.6233215332031,295.3757019042969,298.1864624023437,297.0956420898437,284.7435607910156,1.0,0.1547826826572418,1.0,1.0,0.809054434299469,1.0,-0.559374988079071,0.2414705604314804,0.3179044723510742,0.1073383912444114,0.8112466335296631,0.8112466335296631,0.0,23.91832160949707,25.0,13955.32421875,0.0,32.702980041503906,1.0,280.0570678710937,280.9561462402344,298.415283203125,299.555419921875,293.1499938964844,293.1499938964844,280.3500061035156,43641.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457244575023651,1.0,0.0,0.0,3.696753978729248,3.696779727935791,9.118730304180644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.74072265625,0.0,1643.718994140625,1895.4371337890625,0.0,365.34954833984375,0.9183260798454284,1.0,0.0,3.0,1.0,0.0
17653920,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.7402470707893372,0.1166324689984321,0.1053143143653869,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.5526515245437622,0.050000000745058,0.0482232347130775,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.5526515245437622,0.050000000745058,0.0356175154447555,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.5526515245437622,0.050000000745058,0.0482232347130775,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.5526515245437622,0.050000000745058,0.2287502586841583,284.7669982910156,284.95001220703125,299.6233215332031,295.3757019042969,298.1864624023437,297.0956420898437,284.7435607910156,1.0,0.1547826826572418,1.0,1.0,0.809054434299469,1.0,-0.559374988079071,0.2414705604314804,0.3179044723510742,0.1073383912444114,0.8112466335296631,0.8112466335296631,0.0,23.91832160949707,25.0,13955.32421875,0.0,32.702980041503906,1.0,280.0570678710937,280.9561462402344,298.415283203125,299.555419921875,293.1499938964844,293.1499938964844,280.3500061035156,43641.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457244575023651,1.0,0.0,0.0,3.696753978729248,3.696779727935791,9.118730304180644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.74072265625,0.0,1643.718994140625,1895.4371337890625,0.0,365.34954833984375,0.9183260798454284,1.0,0.0,3.0,1.0,0.0
17653980,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7431969046592712,0.118666298687458,0.1069553196430206,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5520374774932861,0.050000000745058,0.0482276305556297,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5520374774932861,0.050000000745058,0.0356207638978958,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5520374774932861,0.050000000745058,0.0482276305556297,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5520374774932861,0.050000000745058,0.2287711203098297,284.959228515625,284.95001220703125,299.67999267578125,295.4060974121094,298.21197509765625,297.09539794921875,285.009765625,1.0,0.1552445143461227,1.0,1.0,0.8054710030555725,1.0,-0.5613837242126465,0.2425519526004791,0.3188317716121673,0.1081584393978118,0.855201780796051,0.855201780796051,0.0,24.0481185913086,25.0,13662.671875,0.0,33.01610565185547,1.0,280.3404235839844,281.2957458496094,298.2698059082031,299.2919006347656,293.1499938964844,293.1499938964844,280.6499938964844,38152.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100521504878998,1.0,0.0,0.0,3.4108123779296875,3.410834550857544,7.762631071273063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.913330078125,0.0,1298.0350341796875,1895.4371337890625,0.0,293.7098999023437,0.8566865921020508,1.0,0.0,3.0,1.0,0.0
17654040,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7431969046592712,0.118666298687458,0.1069553196430206,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5520374774932861,0.050000000745058,0.0482276305556297,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5520374774932861,0.050000000745058,0.0356207638978958,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5520374774932861,0.050000000745058,0.0482276305556297,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5520374774932861,0.050000000745058,0.2287711203098297,284.959228515625,284.95001220703125,299.67999267578125,295.4060974121094,298.21197509765625,297.09539794921875,285.009765625,1.0,0.1552445143461227,1.0,1.0,0.8054710030555725,1.0,-0.5613837242126465,0.2425519526004791,0.3188317716121673,0.1081584393978118,0.855201780796051,0.855201780796051,0.0,24.0481185913086,25.0,13662.671875,0.0,33.01610565185547,1.0,280.3404235839844,281.2957458496094,298.2698059082031,299.2919006347656,293.1499938964844,293.1499938964844,280.6499938964844,38152.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100521504878998,1.0,0.0,0.0,3.4108123779296875,3.410834550857544,7.762631071273063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.913330078125,0.0,1298.0350341796875,1895.4371337890625,0.0,293.7098999023437,0.8566865921020508,1.0,0.0,3.0,1.0,0.0
17654100,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7454273104667664,0.1199566572904586,0.1080595776438713,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.5518669486045837,0.050000000745058,0.0482288524508476,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.5518669486045837,0.050000000745058,0.035621665418148,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.5518669486045837,0.050000000745058,0.0482288524508476,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.5518669486045837,0.050000000745058,0.2287769168615341,285.0732421875,284.95001220703125,299.7083435058594,295.42156982421875,298.2259521484375,297.09747314453125,285.1288146972656,1.0,0.1554606407880783,1.0,1.0,0.8036792874336243,1.0,-0.5627198815345764,0.2432318776845932,0.319487988948822,0.108665257692337,0.9530574083328248,0.9530574083328248,0.0,24.09140014648437,25.0,13462.478515625,0.0,33.184085845947266,1.0,280.59490966796875,281.4849853515625,298.2372741699219,299.1643981933594,293.1499938964844,293.1499938964844,280.6499938964844,32040.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388972520828247,1.0,0.0,0.0,3.538318634033203,3.5383410453796387,8.353860039278516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.63623046875,0.0,1383.708740234375,1895.4371337890625,0.0,256.7245483398437,0.8788762092590332,1.0,0.0,3.0,1.0,0.0
17654160,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.7479071021080017,0.1213203072547912,0.109255239367485,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.5517475605010986,0.050000000745058,0.0482297092676162,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.5517475605010986,0.050000000745058,0.0356222987174987,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.5517475605010986,0.050000000745058,0.0482297092676162,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.5517475605010986,0.050000000745058,0.2287809699773788,285.1754455566406,284.95001220703125,299.7366638183594,295.437255859375,298.2403259277344,297.10028076171875,285.2008972167969,1.0,0.1556691974401474,1.0,1.0,0.8019114136695862,1.0,-0.5641624331474304,0.2439559996128082,0.3202064335346222,0.1092037633061409,1.0,1.0,0.0,24.126394271850582,25.0,13571.5517578125,0.0,33.35478973388672,1.0,280.6411437988281,281.5231628417969,298.3194580078125,299.2949523925781,293.1499938964844,293.1499938964844,280.3500061035156,30381.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800795674324035,1.0,0.0,0.0,3.670731067657471,3.670754432678223,8.990801916297642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.6064453125,0.0,1514.076904296875,1895.4371337890625,0.0,241.9660186767578,0.9057826399803162,1.0,0.0,3.0,1.0,0.0
17654220,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7526906728744507,0.1237469017505645,0.1115571707487106,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.5515345335006714,0.050000000745058,0.0482312366366386,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.5515345335006714,0.050000000745058,0.0356234274804592,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.5515345335006714,0.050000000745058,0.0482312366366386,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.5515345335006714,0.050000000745058,0.228788211941719,285.0577392578125,284.95001220703125,299.7933349609375,295.46929931640625,298.2684631347656,297.1048889160156,285.0232849121094,1.0,0.1560642570257187,1.0,1.0,0.7983756065368652,1.0,-0.5669388175010681,0.245365485548973,0.3215733170509338,0.1102640628814697,1.0,1.0,0.0,24.19088363647461,25.0,13977.447265625,0.0,33.68217086791992,1.0,280.3568725585937,281.24005126953125,298.5639953613281,299.6455078125,293.1499938964844,293.1499938964844,280.04998779296875,32568.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063012301921844,1.0,0.0,0.0,3.801192283630371,3.8012173175811768,9.641241831559455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.53515625,0.0,1681.230712890625,1895.4371337890625,0.0,286.888916015625,0.9367341995239258,1.0,0.0,3.0,1.0,0.0
17654280,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7526906728744507,0.1237469017505645,0.1115571707487106,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.5515345335006714,0.050000000745058,0.0482312366366386,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.5515345335006714,0.050000000745058,0.0356234274804592,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.5515345335006714,0.050000000745058,0.0482312366366386,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.5515345335006714,0.050000000745058,0.228788211941719,285.0577392578125,284.95001220703125,299.7933349609375,295.46929931640625,298.2684631347656,297.1048889160156,285.0232849121094,1.0,0.1560642570257187,1.0,1.0,0.7983756065368652,1.0,-0.5669388175010681,0.245365485548973,0.3215733170509338,0.1102640628814697,1.0,1.0,0.0,24.19088363647461,25.0,13977.447265625,0.0,33.68217086791992,1.0,280.3568725585937,281.24005126953125,298.5639953613281,299.6455078125,293.1499938964844,293.1499938964844,280.04998779296875,32568.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063012301921844,1.0,0.0,0.0,3.801192283630371,3.8012173175811768,9.641241831559455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.53515625,0.0,1681.230712890625,1895.4371337890625,0.0,286.888916015625,0.9367341995239258,1.0,0.0,3.0,1.0,0.0
17654340,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.756328821182251,0.125667855143547,0.1133750975131988,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.5512474179267883,0.050000000745058,0.0482333078980445,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.5512474179267883,0.050000000745058,0.0356249548494815,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.5512474179267883,0.050000000745058,0.0482333078980445,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.5512474179267883,0.050000000745058,0.228798046708107,284.8330383300781,284.95001220703125,299.8500061035156,295.502197265625,298.29473876953125,297.1059875488281,284.80181884765625,1.0,0.1564234048128128,1.0,1.0,0.7948397994041443,1.0,-0.5691391825675964,0.2465470880270004,0.3225921094417572,0.1111807972192764,0.8778780698776245,0.8778780698776245,0.0,24.263973236083984,25.0,14259.7685546875,0.0,33.96440887451172,1.0,280.0559387207031,280.9570007324219,298.6126403808594,299.7575378417969,293.1499938964844,293.1499938964844,279.75,38321.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434727281332016,1.0,0.0,0.0,3.7824065685272217,3.7824323177337646,9.546181445330149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.59912109375,0.0,1703.528076171875,1895.4371337890625,0.0,341.8049621582031,0.934658408164978,1.0,0.0,3.0,1.0,0.0
17654400,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.756328821182251,0.125667855143547,0.1133750975131988,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.5512474179267883,0.050000000745058,0.0482333078980445,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.5512474179267883,0.050000000745058,0.0356249548494815,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.5512474179267883,0.050000000745058,0.0482333078980445,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.5512474179267883,0.050000000745058,0.228798046708107,284.8330383300781,284.95001220703125,299.8500061035156,295.502197265625,298.29473876953125,297.1059875488281,284.80181884765625,1.0,0.1564234048128128,1.0,1.0,0.7948397994041443,1.0,-0.5691391825675964,0.2465470880270004,0.3225921094417572,0.1111807972192764,0.8778780698776245,0.8778780698776245,0.0,24.263973236083984,25.0,14259.7685546875,0.0,33.96440887451172,1.0,280.0559387207031,280.9570007324219,298.6126403808594,299.7575378417969,293.1499938964844,293.1499938964844,279.75,38321.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434727281332016,1.0,0.0,0.0,3.7824065685272217,3.7824323177337646,9.546181445330149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.59912109375,0.0,1703.528076171875,1895.4371337890625,0.0,341.8049621582031,0.934658408164978,1.0,0.0,3.0,1.0,0.0
17654460,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.7600013613700867,0.127809002995491,0.115175187587738,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.5510350465774536,0.050000000745058,0.0482348389923572,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.5510350465774536,0.050000000745058,0.0356260873377323,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.5510350465774536,0.050000000745058,0.0482348389923572,296.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.5510350465774536,0.050000000745058,0.2288053184747696,284.6976623535156,284.95001220703125,299.9037170410156,295.5334167480469,298.3210144042969,297.10858154296875,284.71337890625,1.0,0.1567520797252655,1.0,1.0,0.7913363575935364,1.0,-0.571313202381134,0.2477206736803054,0.3235925137996673,0.1121113523840904,0.6579925417900085,0.6579925417900085,0.0,24.323436737060547,25.0,14108.2099609375,0.0,34.23234176635742,1.0,279.7585144042969,280.8511962890625,298.5704345703125,299.7161865234375,293.1499938964844,293.1499938964844,280.04998779296875,58399.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465004503726959,1.0,0.0,0.0,3.022251844406128,3.0222742557525635,6.094732043493423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.06201171875,0.0,1079.2608642578125,1895.4371337890625,0.0,367.0666809082031,0.7863270044326782,1.0,0.0,3.0,1.0,0.0
17654520,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.7600013613700867,0.127809002995491,0.115175187587738,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.5510350465774536,0.050000000745058,0.0482348389923572,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.5510350465774536,0.050000000745058,0.0356260873377323,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.5510350465774536,0.050000000745058,0.0482348389923572,296.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.5510350465774536,0.050000000745058,0.2288053184747696,284.6976623535156,284.95001220703125,299.9037170410156,295.5334167480469,298.3210144042969,297.10858154296875,284.71337890625,1.0,0.1567520797252655,1.0,1.0,0.7913363575935364,1.0,-0.571313202381134,0.2477206736803054,0.3235925137996673,0.1121113523840904,0.6579925417900085,0.6579925417900085,0.0,24.323436737060547,25.0,14108.2099609375,0.0,34.23234176635742,1.0,279.7585144042969,280.8511962890625,298.5704345703125,299.7161865234375,293.1499938964844,293.1499938964844,280.04998779296875,58399.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465004503726959,1.0,0.0,0.0,3.022251844406128,3.0222742557525635,6.094732043493423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.06201171875,0.0,1079.2608642578125,1895.4371337890625,0.0,367.0666809082031,0.7863270044326782,1.0,0.0,3.0,1.0,0.0
17654580,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7653366923332214,0.1308642476797104,0.1175889074802398,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5511221289634705,0.050000000745058,0.0482341945171356,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5511221289634705,0.050000000745058,0.0356256105005741,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5511221289634705,0.050000000745058,0.0482341945171356,296.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5511221289634705,0.050000000745058,0.2288022488355636,285.0248107910156,284.95001220703125,299.9480895996094,295.558349609375,298.34771728515625,297.11920166015625,285.08331298828125,1.0,0.1570481956005096,1.0,1.0,0.7881132364273071,1.0,-0.5742038488388062,0.2491694241762161,0.3250344097614288,0.1132457330822944,0.8033275008201599,0.8033275008201599,0.0,24.334651947021484,25.0,14086.701171875,0.0,34.52443313598633,1.0,280.025634765625,281.20465087890625,298.4224853515625,299.4613952636719,293.1499938964844,293.1499938964844,280.04998779296875,34716.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137182533740997,1.0,0.0,0.0,2.866971969604492,2.8669888973236084,5.484540110956004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.9951171875,0.0,816.4796752929688,1895.4371337890625,0.0,300.4902648925781,0.7370127439498901,1.0,0.0,3.0,1.0,0.0
17654640,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7659482359886169,0.1311841905117035,0.1178571283817291,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.5511483550071716,0.050000000745058,0.0482340045273304,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.5511483550071716,0.050000000745058,0.0356254689395427,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.5511483550071716,0.050000000745058,0.0482340045273304,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.5511483550071716,0.050000000745058,0.2288013398647308,285.04791259765625,284.95001220703125,299.95172119140625,295.56036376953125,298.3501892089844,297.1206359863281,285.0899963378906,1.0,0.1570746451616287,1.0,1.0,0.7878329753875732,1.0,-0.5745239853858948,0.2493238598108291,0.3252001106739044,0.1133651658892631,0.8233250975608826,0.8233250975608826,0.0,24.332839965820312,25.0,14134.7822265625,0.0,34.55390167236328,1.0,280.0306396484375,281.1953430175781,298.42919921875,299.4715576171875,293.1499938964844,293.1499938964844,280.3500061035156,32620.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120446741580963,1.0,0.0,0.0,2.9163601398468018,2.916377305984497,5.675127567883465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.70458984375,0.0,839.6665649414062,1895.4371337890625,0.0,297.3807067871094,0.7443707585334778,1.0,0.0,3.0,1.0,0.0
17654700,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.7699905633926392,0.1331928521394729,0.1196229085326194,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.5513370037078857,0.050000000745058,0.0482326224446296,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.5513370037078857,0.050000000745058,0.0356244519352912,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.5513370037078857,0.050000000745058,0.0482326224446296,296.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.5513370037078857,0.050000000745058,0.2287947982549667,285.1152038574219,284.95001220703125,299.97369384765625,295.5723571777344,298.36572265625,297.1300354003906,285.14111328125,1.0,0.1572427004575729,1.0,1.0,0.7860812544822693,1.0,-0.5766306519508362,0.2503327131271362,0.3262979686260223,0.1141484007239341,0.9134519100189208,0.9134519100189208,0.0,24.318098068237305,25.0,13985.7470703125,0.0,34.74551010131836,1.0,280.2786560058594,281.3199157714844,298.4142761230469,299.3761291503906,293.1499938964844,293.1499938964844,280.3500061035156,27366.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947663009166717,1.0,0.0,0.0,3.147697925567627,3.14771580696106,6.611186904592614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.04736328125,0.0,987.1364135742188,1895.4371337890625,0.0,266.5836181640625,0.7869279384613037,1.0,0.0,3.0,1.0,0.0
17654760,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.7741454839706421,0.1352365463972091,0.1214387342333793,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.55153489112854,0.050000000745058,0.0482311807572841,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.55153489112854,0.050000000745058,0.0356233865022659,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.55153489112854,0.050000000745058,0.0482311807572841,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.55153489112854,0.050000000745058,0.2287879586219787,285.1639404296875,284.95001220703125,299.994384765625,295.5833740234375,298.3809814453125,297.1400756835937,285.17388916015625,1.0,0.1574148088693618,1.0,1.0,0.7843440771102905,1.0,-0.5787968635559082,0.2513651847839355,0.327431708574295,0.114958755671978,1.0,1.0,0.0,24.30245590209961,25.0,14120.2080078125,0.0,34.942848205566406,1.0,280.3363037109375,281.34375,298.4864196777344,299.4945068359375,293.1499938964844,293.1499938964844,280.04998779296875,25890.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877859711647033,1.0,0.0,0.0,3.3518989086151123,3.351918458938598,7.496786906813213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.99267578125,0.0,1156.6568603515625,1895.4371337890625,0.0,254.73043823242188,0.8309211730957031,1.0,0.0,3.0,1.0,0.0
17654820,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7822542786598206,0.139124795794487,0.1250142455101013,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.5518944263458252,0.050000000745058,0.0482285656034946,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.5518944263458252,0.050000000745058,0.035621453076601,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.5518944263458252,0.050000000745058,0.0482285656034946,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.5518944263458252,0.050000000745058,0.2287755459547042,284.99859619140625,284.95001220703125,300.0320129394531,295.6026916503906,298.4097595214844,297.1600646972656,284.95733642578125,1.0,0.1577678769826889,1.0,1.0,0.780869722366333,1.0,-0.5830644965171814,0.2534030377864837,0.3296614587306976,0.1165990456938743,0.980263650417328,0.980263650417328,0.0,24.27792930603028,25.0,14591.1953125,0.0,35.34022521972656,1.0,280.05859375,281.0318908691406,298.7089538574219,299.8324890136719,293.1499938964844,293.1499938964844,279.75,29627.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157958030700683,1.0,0.0,0.0,3.6067919731140137,3.606814622879028,8.680315204401268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.04052734375,0.0,1438.5091552734375,1895.4371337890625,0.0,304.384765625,0.890414297580719,1.0,0.0,3.0,1.0,0.0
17654880,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7822542786598206,0.139124795794487,0.1250142455101013,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.5518944263458252,0.050000000745058,0.0482285656034946,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.5518944263458252,0.050000000745058,0.035621453076601,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.5518944263458252,0.050000000745058,0.0482285656034946,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.5518944263458252,0.050000000745058,0.2287755459547042,284.99859619140625,284.95001220703125,300.0320129394531,295.6026916503906,298.4097595214844,297.1600646972656,284.95733642578125,1.0,0.1577678769826889,1.0,1.0,0.780869722366333,1.0,-0.5830644965171814,0.2534030377864837,0.3296614587306976,0.1165990456938743,0.980263650417328,0.980263650417328,0.0,24.27792930603028,25.0,14591.1953125,0.0,35.34022521972656,1.0,280.05859375,281.0318908691406,298.7089538574219,299.8324890136719,293.1499938964844,293.1499938964844,279.75,29627.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157958030700683,1.0,0.0,0.0,3.6067919731140137,3.606814622879028,8.680315204401268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.04052734375,0.0,1438.5091552734375,1895.4371337890625,0.0,304.384765625,0.890414297580719,1.0,0.0,3.0,1.0,0.0
17654940,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.7894697785377502,0.1427109539508819,0.128268763422966,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.5521419644355774,0.050000000745058,0.0482267662882804,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.5521419644355774,0.050000000745058,0.0356201231479644,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.5521419644355774,0.050000000745058,0.0482267662882804,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.5521419644355774,0.050000000745058,0.2287670075893402,284.7641296386719,284.95001220703125,300.0649719238281,295.6185607910156,298.4354858398437,297.1781921386719,284.7420654296875,1.0,0.1581237316131591,1.0,1.0,0.7773953676223755,1.0,-0.5869541764259338,0.2552829384803772,0.3316712081432342,0.1181865185499191,0.7779605388641357,0.7779605388641357,0.0,24.27128791809082,25.0,14799.8759765625,0.0,35.72093963623047,1.0,279.7576904296875,280.7738037109375,298.73175048828125,299.9147033691406,293.1499938964844,293.1499938964844,280.04998779296875,42760.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446342885494232,1.0,0.0,0.0,3.4637560844421387,3.4637796878814697,8.005490030882356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.1123046875,0.0,1383.671142578125,1895.4371337890625,0.0,362.9500732421875,0.8657675981521606,1.0,0.0,3.0,1.0,0.0
17655000,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.7894697785377502,0.1427109539508819,0.128268763422966,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.5521419644355774,0.050000000745058,0.0482267662882804,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.5521419644355774,0.050000000745058,0.0356201231479644,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.5521419644355774,0.050000000745058,0.0482267662882804,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.5521419644355774,0.050000000745058,0.2287670075893402,284.7641296386719,284.95001220703125,300.0649719238281,295.6185607910156,298.4354858398437,297.1781921386719,284.7420654296875,1.0,0.1581237316131591,1.0,1.0,0.7773953676223755,1.0,-0.5869541764259338,0.2552829384803772,0.3316712081432342,0.1181865185499191,0.7779605388641357,0.7779605388641357,0.0,24.27128791809082,25.0,14799.8759765625,0.0,35.72093963623047,1.0,279.7576904296875,280.7738037109375,298.73175048828125,299.9147033691406,293.1499938964844,293.1499938964844,280.04998779296875,42760.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446342885494232,1.0,0.0,0.0,3.4637560844421387,3.4637796878814697,8.005490030882356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.1123046875,0.0,1383.671142578125,1895.4371337890625,0.0,362.9500732421875,0.8657675981521606,1.0,0.0,3.0,1.0,0.0
