time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7973757982254028,0.1469945162534713,0.1318390667438507,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5524923205375671,0.050000000745058,0.0482242330908775,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5524923205375671,0.050000000745058,0.0356182530522346,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5524923205375671,0.050000000745058,0.0482242330908775,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5524923205375671,0.050000000745058,0.2287549972534179,284.9800720214844,284.95001220703125,300.0935974121094,295.6312561035156,298.4610595703125,297.19940185546875,285.0272521972656,1.0,0.1584874391555786,1.0,1.0,0.7739744186401367,1.0,-0.591215968132019,0.2573111653327942,0.3339047729969024,0.1199284046888351,0.8428374528884888,0.8428374528884888,0.0,24.25030517578125,25.0,14581.0068359375,0.0,36.12767791748047,1.0,280.03765869140625,281.1163024902344,298.558837890625,299.6449584960937,293.1499938964844,293.1499938964844,280.3500061035156,36031.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231196641921997,1.0,0.0,0.0,3.229193925857544,3.2292139530181885,6.957953928576899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.97509765625,0.0,1113.6676025390625,1895.4371337890625,0.0,318.4324035644531,0.8151077628135681,1.0,0.0,3.0,1.0,0.0
17655120,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7973757982254028,0.1469945162534713,0.1318390667438507,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5524923205375671,0.050000000745058,0.0482242330908775,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5524923205375671,0.050000000745058,0.0356182530522346,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5524923205375671,0.050000000745058,0.0482242330908775,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5524923205375671,0.050000000745058,0.2287549972534179,284.9800720214844,284.95001220703125,300.0935974121094,295.6312561035156,298.4610595703125,297.19940185546875,285.0272521972656,1.0,0.1584874391555786,1.0,1.0,0.7739744186401367,1.0,-0.591215968132019,0.2573111653327942,0.3339047729969024,0.1199284046888351,0.8428374528884888,0.8428374528884888,0.0,24.25030517578125,25.0,14581.0068359375,0.0,36.12767791748047,1.0,280.03765869140625,281.1163024902344,298.558837890625,299.6449584960937,293.1499938964844,293.1499938964844,280.3500061035156,36031.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231196641921997,1.0,0.0,0.0,3.229193925857544,3.2292139530181885,6.957953928576899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.97509765625,0.0,1113.6676025390625,1895.4371337890625,0.0,318.4324035644531,0.8151077628135681,1.0,0.0,3.0,1.0,0.0
17655180,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.807325541973114,0.1521301865577697,0.1363293528556823,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.5531089901924133,0.050000000745058,0.0482198074460029,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.5531089901924133,0.050000000745058,0.0356149859726429,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.5531089901924133,0.050000000745058,0.0482198074460029,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.5531089901924133,0.050000000745058,0.2287340015172958,285.1725769042969,284.95001220703125,300.1181640625,295.6410522460937,298.488037109375,297.2265014648437,285.19140625,1.0,0.1588808000087738,1.0,1.0,0.7705535292625427,1.0,-0.5965649485588074,0.2597886323928833,0.3367763161659241,0.1220420002937316,1.0,1.0,0.0,24.192615509033203,25.0,14566.1591796875,0.0,36.61108016967773,1.0,280.3403015136719,281.3191833496094,298.5605163574219,299.6103210449219,293.1499938964844,293.1499938964844,280.04998779296875,28567.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014332890510559,1.0,0.0,0.0,3.5552148818969727,3.555236577987671,8.433833045273786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.51220703125,0.0,1376.0809326171875,1895.4371337890625,0.0,278.20184326171875,0.8786932826042175,1.0,0.0,3.0,1.0,0.0
17655240,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.807325541973114,0.1521301865577697,0.1363293528556823,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.5531089901924133,0.050000000745058,0.0482198074460029,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.5531089901924133,0.050000000745058,0.0356149859726429,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.5531089901924133,0.050000000745058,0.0482198074460029,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.5531089901924133,0.050000000745058,0.2287340015172958,285.1725769042969,284.95001220703125,300.1181640625,295.6410522460937,298.488037109375,297.2265014648437,285.19140625,1.0,0.1588808000087738,1.0,1.0,0.7705535292625427,1.0,-0.5965649485588074,0.2597886323928833,0.3367763161659241,0.1220420002937316,1.0,1.0,0.0,24.192615509033203,25.0,14566.1591796875,0.0,36.61108016967773,1.0,280.3403015136719,281.3191833496094,298.5605163574219,299.6103210449219,293.1499938964844,293.1499938964844,280.04998779296875,28567.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014332890510559,1.0,0.0,0.0,3.5552148818969727,3.555236577987671,8.433833045273786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.51220703125,0.0,1376.0809326171875,1895.4371337890625,0.0,278.20184326171875,0.8786932826042175,1.0,0.0,3.0,1.0,0.0
17655300,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.8122562170028687,0.1547010540962219,0.1386696547269821,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.5534290075302124,0.050000000745058,0.0482175201177597,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.5534290075302124,0.050000000745058,0.0356132946908474,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.5534290075302124,0.050000000745058,0.0482175201177597,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.5534290075302124,0.050000000745058,0.2287231534719467,285.14776611328125,284.95001220703125,300.12908935546875,295.6449279785156,298.5010986328125,297.240478515625,285.0984191894531,1.0,0.1590884923934936,1.0,1.0,0.7688430547714233,1.0,-0.5993530750274658,0.2610729336738586,0.3382801711559295,0.1231588944792747,1.0,1.0,0.0,24.16343879699707,25.0,15005.6708984375,0.0,36.865840911865234,1.0,280.0980834960937,281.10125732421875,298.7109680175781,299.8832092285156,293.1499938964844,293.1499938964844,280.04998779296875,30120.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155295491218567,1.0,0.0,0.0,3.655561208724976,3.655584096908569,8.916643423617643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.22265625,0.0,1495.303466796875,1895.4371337890625,0.0,303.883544921875,0.9020431637763976,1.0,0.0,3.0,1.0,0.0
17655360,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8167007565498352,0.1570754498243332,0.1408833265304565,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.5536956787109375,0.050000000745058,0.0482156202197074,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.5536956787109375,0.050000000745058,0.0356118939816951,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.5536956787109375,0.050000000745058,0.0482156202197074,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.5536956787109375,0.050000000745058,0.2287141382694244,285.03680419921875,284.95001220703125,300.1390991210937,295.6481628417969,298.5130920410156,297.25341796875,285.0018920898437,1.0,0.159300297498703,1.0,1.0,0.7671573758125305,1.0,-0.6019927859306335,0.2622907161712646,0.3397020399570465,0.1242517679929733,1.0,1.0,0.0,24.142932891845703,25.0,15052.248046875,0.0,37.11552429199219,1.0,280.05670166015625,281.0255432128906,298.74566650390625,299.9035339355469,293.1499938964844,293.1499938964844,279.75,31388.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274847209453583,1.0,0.0,0.0,3.731746912002564,3.7317709922790527,9.292181175624136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.82568359375,0.0,1590.7586669921875,1895.4371337890625,0.0,327.0549011230469,0.9201954007148744,1.0,0.0,3.0,1.0,0.0
17655420,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8245368599891663,0.1615555584430694,0.1449768841266632,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.5541031956672668,0.050000000745058,0.0482127219438552,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.5541031956672668,0.050000000745058,0.0356097519397735,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.5541031956672668,0.050000000745058,0.0482127219438552,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.5541031956672668,0.050000000745058,0.2287003993988037,284.8079528808594,284.95001220703125,300.1566772460937,295.6528625488281,298.53485107421875,297.277099609375,284.7841491699219,1.0,0.1597293764352798,1.0,1.0,0.7637860178947449,1.0,-0.6068795919418335,0.2645536065101623,0.3423259854316711,0.1263913959264755,0.8465813994407654,0.8465813994407654,0.0,24.122051239013672,25.0,15364.9072265625,0.0,37.59868621826172,1.0,279.7572021484375,280.7510681152344,298.7544250488281,299.9718322753906,293.1499938964844,293.1499938964844,280.04998779296875,39400.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537833333015442,1.0,0.0,0.0,3.690408706665039,3.6904337406158447,9.08745448668924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.181640625,0.0,1604.31494140625,1895.4371337890625,0.0,383.5623779296875,0.9143571257591248,1.0,0.0,3.0,1.0,0.0
17655480,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8245368599891663,0.1615555584430694,0.1449768841266632,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.5541031956672668,0.050000000745058,0.0482127219438552,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.5541031956672668,0.050000000745058,0.0356097519397735,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.5541031956672668,0.050000000745058,0.0482127219438552,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.5541031956672668,0.050000000745058,0.2287003993988037,284.8079528808594,284.95001220703125,300.1566772460937,295.6528625488281,298.53485107421875,297.277099609375,284.7841491699219,1.0,0.1597293764352798,1.0,1.0,0.7637860178947449,1.0,-0.6068795919418335,0.2645536065101623,0.3423259854316711,0.1263913959264755,0.8465813994407654,0.8465813994407654,0.0,24.122051239013672,25.0,15364.9072265625,0.0,37.59868621826172,1.0,279.7572021484375,280.7510681152344,298.7544250488281,299.9718322753906,293.1499938964844,293.1499938964844,280.04998779296875,39400.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537833333015442,1.0,0.0,0.0,3.690408706665039,3.6904337406158447,9.08745448668924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.181640625,0.0,1604.31494140625,1895.4371337890625,0.0,383.5623779296875,0.9143571257591248,1.0,0.0,3.0,1.0,0.0
17655540,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8326008915901184,0.1666285246610641,0.1492716521024704,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5545758605003357,0.050000000745058,0.0482093766331672,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5545758605003357,0.050000000745058,0.0356072820723056,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5545758605003357,0.050000000745058,0.0482093766331672,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5545758605003357,0.050000000745058,0.2286845296621322,284.9819030761719,284.95001220703125,300.1712646484375,295.6554260253906,298.5563659667969,297.3027038574219,285.0215148925781,1.0,0.1601695567369461,1.0,1.0,0.760414719581604,1.0,-0.6120036244392395,0.2668930292129516,0.3451105952262878,0.1287165731191635,0.9031004309654236,0.9031004309654236,0.0,24.093982696533203,25.0,15151.9365234375,0.0,38.10381317138672,1.0,280.0418395996094,281.0602111816406,298.5853271484375,299.7088623046875,293.1499938964844,293.1499938964844,280.3500061035156,35761.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329688549041748,1.0,0.0,0.0,3.5508570671081543,3.550880193710327,8.413170462517883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.919921875,0.0,1423.9012451171875,1895.4371337890625,0.0,338.1710205078125,0.8851237893104553,1.0,0.0,3.0,1.0,0.0
17655600,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8326008915901184,0.1666285246610641,0.1492716521024704,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5545758605003357,0.050000000745058,0.0482093766331672,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5545758605003357,0.050000000745058,0.0356072820723056,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5545758605003357,0.050000000745058,0.0482093766331672,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5545758605003357,0.050000000745058,0.2286845296621322,284.9819030761719,284.95001220703125,300.1712646484375,295.6554260253906,298.5563659667969,297.3027038574219,285.0215148925781,1.0,0.1601695567369461,1.0,1.0,0.760414719581604,1.0,-0.6120036244392395,0.2668930292129516,0.3451105952262878,0.1287165731191635,0.9031004309654236,0.9031004309654236,0.0,24.093982696533203,25.0,15151.9365234375,0.0,38.10381317138672,1.0,280.0418395996094,281.0602111816406,298.5853271484375,299.7088623046875,293.1499938964844,293.1499938964844,280.3500061035156,35761.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329688549041748,1.0,0.0,0.0,3.5508570671081543,3.550880193710327,8.413170462517883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.919921875,0.0,1423.9012451171875,1895.4371337890625,0.0,338.1710205078125,0.8851237893104553,1.0,0.0,3.0,1.0,0.0
17655660,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.8425140976905823,0.1726056486368179,0.1544858813285827,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.5553324818611145,0.050000000745058,0.0482040680944919,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.5553324818611145,0.050000000745058,0.0356033630669117,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.5553324818611145,0.050000000745058,0.0482040680944919,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.5553324818611145,0.050000000745058,0.2286593466997146,285.1917419433594,284.95001220703125,300.18316650390625,295.6560974121094,298.5795288085937,297.3339233398437,285.2161560058594,1.0,0.1606425791978836,1.0,1.0,0.7570785880088806,1.0,-0.6182135343551636,0.2696442604064941,0.3485693037509918,0.1315141767263412,1.0,1.0,0.0,24.029260635375977,25.0,15080.974609375,0.0,38.69035339355469,1.0,280.34161376953125,281.29888916015625,298.5794372558594,299.6630249023437,293.1499938964844,293.1499938964844,280.04998779296875,31794.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120216071605682,1.0,0.0,0.0,3.755133390426636,3.755157709121704,9.409012591277132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.03271484375,0.0,1620.9346923828125,1895.4371337890625,0.0,297.3380126953125,0.9257590174674988,1.0,0.0,3.0,1.0,0.0
17655720,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.8425140976905823,0.1726056486368179,0.1544858813285827,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.5553324818611145,0.050000000745058,0.0482040680944919,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.5553324818611145,0.050000000745058,0.0356033630669117,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.5553324818611145,0.050000000745058,0.0482040680944919,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.5553324818611145,0.050000000745058,0.2286593466997146,285.1917419433594,284.95001220703125,300.18316650390625,295.6560974121094,298.5795288085937,297.3339233398437,285.2161560058594,1.0,0.1606425791978836,1.0,1.0,0.7570785880088806,1.0,-0.6182135343551636,0.2696442604064941,0.3485693037509918,0.1315141767263412,1.0,1.0,0.0,24.029260635375977,25.0,15080.974609375,0.0,38.69035339355469,1.0,280.34161376953125,281.29888916015625,298.5794372558594,299.6630249023437,293.1499938964844,293.1499938964844,280.04998779296875,31794.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120216071605682,1.0,0.0,0.0,3.755133390426636,3.755157709121704,9.409012591277132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.03271484375,0.0,1620.9346923828125,1895.4371337890625,0.0,297.3380126953125,0.9257590174674988,1.0,0.0,3.0,1.0,0.0
17655780,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.852647602558136,0.1784052848815918,0.1598209142684936,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.556086003780365,0.050000000745058,0.0481988228857517,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.556086003780365,0.050000000745058,0.035599485039711,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.556086003780365,0.050000000745058,0.0481988228857517,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.556086003780365,0.050000000745058,0.2286344617605209,285.0779113769531,284.95001220703125,300.1927490234375,295.6551208496094,298.60125732421875,297.3651428222656,285.0520324707031,1.0,0.1611460149288177,1.0,1.0,0.753742516040802,1.0,-0.624569296836853,0.2723967730998993,0.3521724939346313,0.1345731019973755,1.0,1.0,0.0,23.971111297607425,25.0,15570.955078125,0.0,39.30621719360352,1.0,280.0565185546875,281.0262756347656,298.7481994628906,299.9387512207031,293.1499938964844,293.1499938964844,279.75,33444.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375107288360595,1.0,0.0,0.0,3.8520143032073975,3.852039813995361,9.900771829052246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.810546875,0.0,1749.5709228515625,1895.4371337890625,0.0,347.6288146972656,0.9488333463668824,1.0,0.0,3.0,1.0,0.0
17655840,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.852647602558136,0.1784052848815918,0.1598209142684936,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.556086003780365,0.050000000745058,0.0481988228857517,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.556086003780365,0.050000000745058,0.035599485039711,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.556086003780365,0.050000000745058,0.0481988228857517,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.556086003780365,0.050000000745058,0.2286344617605209,285.0779113769531,284.95001220703125,300.1927490234375,295.6551208496094,298.60125732421875,297.3651428222656,285.0520324707031,1.0,0.1611460149288177,1.0,1.0,0.753742516040802,1.0,-0.624569296836853,0.2723967730998993,0.3521724939346313,0.1345731019973755,1.0,1.0,0.0,23.971111297607425,25.0,15570.955078125,0.0,39.30621719360352,1.0,280.0565185546875,281.0262756347656,298.7481994628906,299.9387512207031,293.1499938964844,293.1499938964844,279.75,33444.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375107288360595,1.0,0.0,0.0,3.8520143032073975,3.852039813995361,9.900771829052246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.810546875,0.0,1749.5709228515625,1895.4371337890625,0.0,347.6288146972656,0.9488333463668824,1.0,0.0,3.0,1.0,0.0
17655900,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8572512269020081,0.1810865849256515,0.1622709929943084,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.5563794374465942,0.050000000745058,0.0481967851519584,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.5563794374465942,0.050000000745058,0.0355979800224304,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.5563794374465942,0.050000000745058,0.0481967851519584,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.5563794374465942,0.050000000745058,0.2286248058080673,284.98291015625,284.95001220703125,300.19677734375,295.6540832519531,298.6109313964844,297.37945556640625,284.927490234375,1.0,0.1614025831222534,1.0,1.0,0.7520744204521179,1.0,-0.6274915337562561,0.2736363410949707,0.353855162858963,0.1361271291971206,1.0,1.0,0.0,23.9560661315918,25.0,15978.7919921875,0.0,39.604305267333984,1.0,279.7944641113281,280.79669189453125,298.800048828125,300.0916442871094,293.1499938964844,293.1499938964844,279.75,34035.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550234973430633,1.0,0.0,0.0,3.8846516609191895,3.884677648544312,1.0069256859424058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.29833984375,0.0,1794.58837890625,1895.4371337890625,0.0,386.4418029785156,0.9565910696983336,1.0,0.0,3.0,1.0,0.0
17655960,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.861640214920044,0.1836593747138977,0.164618581533432,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.5566378831863403,0.050000000745058,0.0481949932873249,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.5566378831863403,0.050000000745058,0.0355966575443744,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.5566378831863403,0.050000000745058,0.0481949932873249,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.5566378831863403,0.050000000745058,0.2286163121461868,284.8703308105469,284.95001220703125,300.2003479003906,295.6527404785156,298.6199645996094,297.3930969238281,284.8460693359375,1.0,0.1616605967283249,1.0,1.0,0.7504362463951111,1.0,-0.6302929520606995,0.2747996151447296,0.3554933071136474,0.13771353662014,0.9175721406936646,0.9175721406936646,0.0,23.94723320007324,25.0,15964.1416015625,0.0,39.89762878417969,1.0,279.7567749023437,280.7468566894531,298.750244140625,300.0032043457031,293.1499938964844,293.1499938964844,279.45001220703125,37008.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626876413822174,1.0,0.0,0.0,3.858120203018189,3.8581464290618896,9.932184639183106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.919921875,0.0,1785.250244140625,1895.4371337890625,0.0,404.7129211425781,0.9513384103775024,1.0,0.0,3.0,1.0,0.0
17656020,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.8703345060348511,0.1888689249753952,0.1692637056112289,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.5571509599685669,0.050000000745058,0.0481914542615413,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.5571509599685669,0.050000000745058,0.0355940423905849,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.5571509599685669,0.050000000745058,0.0481914542615413,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.5571509599685669,0.050000000745058,0.2285995036363601,284.72393798828125,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.42041015625,284.7328491210937,1.0,0.1621808409690857,1.0,1.0,0.7471597790718079,1.0,-0.6358359456062317,0.2770352363586426,0.3588007390499115,0.1410828381776809,0.7138084769248962,0.7138084769248962,0.0,23.93352508544922,25.0,16002.3818359375,0.0,40.48679733276367,1.0,279.4572448730469,280.5931396484375,298.6873779296875,299.9486999511719,293.1499938964844,293.1499938964844,279.75,53121.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745678007602691,1.0,0.0,0.0,3.3220932483673096,3.32211709022522,7.364053544733906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.16015625,0.0,1314.638916015625,1895.4371337890625,0.0,434.7520751953125,0.8440638184547424,1.0,0.0,3.0,1.0,0.0
17656080,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.8703345060348511,0.1888689249753952,0.1692637056112289,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.5571509599685669,0.050000000745058,0.0481914542615413,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.5571509599685669,0.050000000745058,0.0355940423905849,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.5571509599685669,0.050000000745058,0.0481914542615413,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.5571509599685669,0.050000000745058,0.2285995036363601,284.72393798828125,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.42041015625,284.7328491210937,1.0,0.1621808409690857,1.0,1.0,0.7471597790718079,1.0,-0.6358359456062317,0.2770352363586426,0.3588007390499115,0.1410828381776809,0.7138084769248962,0.7138084769248962,0.0,23.93352508544922,25.0,16002.3818359375,0.0,40.48679733276367,1.0,279.4572448730469,280.5931396484375,298.6873779296875,299.9486999511719,293.1499938964844,293.1499938964844,279.75,53121.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745678007602691,1.0,0.0,0.0,3.3220932483673096,3.32211709022522,7.364053544733906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.16015625,0.0,1314.638916015625,1895.4371337890625,0.0,434.7520751953125,0.8440638184547424,1.0,0.0,3.0,1.0,0.0
17656140,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8768092393875122,0.1929700970649719,0.1726714670658111,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.5576046705245972,0.050000000745058,0.0481883436441421,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.5576046705245972,0.050000000745058,0.0355917438864707,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.5576046705245972,0.050000000745058,0.0481883436441421,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.5576046705245972,0.050000000745058,0.2285847514867782,284.9328308105469,284.95001220703125,300.2095031738281,295.6463623046875,298.6497497558594,297.44122314453125,285.0155334472656,1.0,0.1625401526689529,1.0,1.0,0.7449476718902588,1.0,-0.6398976445198059,0.2786371111869812,0.3612605333328247,0.1435998529195785,0.7849438190460205,0.7849438190460205,0.0,23.911714553833008,25.0,15760.5703125,0.0,40.90977096557617,1.0,279.7120056152344,280.9319763183594,298.52783203125,299.6700134277344,293.1499938964844,293.1499938964844,279.75,42347.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515569508075714,1.0,0.0,0.0,3.059013843536377,3.059033870697021,6.243904522307275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.00927734375,0.0,1009.5009765625,1895.4371337890625,0.0,378.4454345703125,0.7869948148727417,1.0,0.0,3.0,1.0,0.0
17656200,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8805338144302368,0.1952434927225113,0.1745918095111847,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.5579217672348022,0.050000000745058,0.0481861792504787,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.5579217672348022,0.050000000745058,0.035590149462223,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.5579217672348022,0.050000000745058,0.0481861792504787,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.5579217672348022,0.050000000745058,0.2285744994878769,285.0413513183594,284.95001220703125,300.2108764648437,295.6448669433594,298.6565856933594,297.452880859375,285.0734558105469,1.0,0.1627201586961746,1.0,1.0,0.7438833117485046,1.0,-0.6421828269958496,0.2795406579971313,0.3626421391963959,0.1449407488107681,0.866990327835083,0.866990327835083,0.0,23.88825225830078,25.0,15984.0693359375,0.0,41.13695907592773,1.0,279.7362365722656,280.9281311035156,298.5322265625,299.6914367675781,293.1499938964844,293.1499938964844,280.04998779296875,33274.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444723129272461,1.0,0.0,0.0,3.2128593921661377,3.212878942489624,6.887739800731651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.6875,0.0,1081.0875244140625,1895.4371337890625,0.0,362.5948181152344,0.8090944290161133,1.0,0.0,3.0,1.0,0.0
17656260,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8908485174179077,0.2012195587158203,0.179906278848648,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.5588347911834717,0.050000000745058,0.0481799952685833,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.5588347911834717,0.050000000745058,0.0355855822563171,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.5588347911834717,0.050000000745058,0.0481799952685833,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.5588347911834717,0.050000000745058,0.2285451591014862,285.169921875,284.95001220703125,300.2139892578125,295.640625,298.67462158203125,297.4844055175781,285.1916809082031,1.0,0.163210391998291,1.0,1.0,0.7411243915557861,1.0,-0.6485053896903992,0.2820252180099487,0.3664802014827728,0.1486489027738571,1.0,1.0,0.0,23.818822860717773,25.0,15938.15625,0.0,41.76556015014648,1.0,280.0325927734375,281.1148986816406,298.5352783203125,299.6513366699219,293.1499938964844,293.1499938964844,280.04998779296875,27995.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239287972450256,1.0,0.0,0.0,3.509732723236084,3.509753942489624,8.219424216804327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.65673828125,0.0,1325.0498046875,1895.4371337890625,0.0,320.01617431640625,0.8681470155715942,1.0,0.0,3.0,1.0,0.0
17656320,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.8927338123321533,0.2023115307092666,0.1808840483427047,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.5590006113052368,0.050000000745058,0.0481788776814937,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.5590006113052368,0.050000000745058,0.0355847552418708,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.5590006113052368,0.050000000745058,0.0481788776814937,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.5590006113052368,0.050000000745058,0.2285398542881012,285.1859130859375,284.95001220703125,300.2144775390625,295.63983154296875,298.6778869628906,297.490234375,285.1990661621094,1.0,0.1633025258779525,1.0,1.0,0.7406222224235535,1.0,-0.64966881275177,0.2824792861938476,0.3671895563602447,0.1493439227342605,1.0,1.0,0.0,23.80682182312012,25.0,15979.080078125,0.0,41.88287734985352,1.0,280.0398254394531,281.11492919921875,298.5583190917969,299.6864929199219,293.1499938964844,293.1499938964844,279.75,28427.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234586358070373,1.0,0.0,0.0,3.549740791320801,3.549762487411499,8.407880613958696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.1201171875,0.0,1369.3583984375,1895.4371337890625,0.0,319.0951232910156,0.8769357800483704,1.0,0.0,3.0,1.0,0.0
17656380,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9042407274246216,0.2088527530431747,0.1869538724422454,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.5599485039710999,0.050000000745058,0.0481725186109542,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.5599485039710999,0.050000000745058,0.0355800576508045,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.5599485039710999,0.050000000745058,0.0481725186109542,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.5599485039710999,0.050000000745058,0.2285096943378448,285.0328063964844,284.95001220703125,300.21746826171875,295.6344299316406,298.6978759765625,297.5260314941406,285.0037536621094,1.0,0.1639141291379928,1.0,1.0,0.7373611330986023,1.0,-0.656896710395813,0.2852633595466614,0.3716333508491516,0.1538818329572677,1.0,1.0,0.0,23.75069236755371,25.0,16519.173828125,0.0,42.637962341308594,1.0,279.7575988769531,280.822021484375,298.73455810546875,299.9793395996094,293.1499938964844,293.1499938964844,279.45001220703125,31315.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503827691078186,1.0,0.0,0.0,3.7273812294006334,3.727405071258545,9.270451641896216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.5478515625,0.0,1585.181884765625,1895.4371337890625,0.0,375.7733459472656,0.9191556572914124,1.0,0.0,3.0,1.0,0.0
17656440,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9042407274246216,0.2088527530431747,0.1869538724422454,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.5599485039710999,0.050000000745058,0.0481725186109542,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.5599485039710999,0.050000000745058,0.0355800576508045,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.5599485039710999,0.050000000745058,0.0481725186109542,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.5599485039710999,0.050000000745058,0.2285096943378448,285.0328063964844,284.95001220703125,300.21746826171875,295.6344299316406,298.6978759765625,297.5260314941406,285.0037536621094,1.0,0.1639141291379928,1.0,1.0,0.7373611330986023,1.0,-0.656896710395813,0.2852633595466614,0.3716333508491516,0.1538818329572677,1.0,1.0,0.0,23.75069236755371,25.0,16519.173828125,0.0,42.637962341308594,1.0,279.7575988769531,280.822021484375,298.73455810546875,299.9793395996094,293.1499938964844,293.1499938964844,279.45001220703125,31315.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503827691078186,1.0,0.0,0.0,3.7273812294006334,3.727405071258545,9.270451641896216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.5478515625,0.0,1585.181884765625,1895.4371337890625,0.0,375.7733459472656,0.9191556572914124,1.0,0.0,3.0,1.0,0.0
17656500,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9094546437263488,0.2118046283721923,0.1896712183952331,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5602976083755493,0.050000000745058,0.0481701865792274,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5602976083755493,0.050000000745058,0.0355783365666866,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5602976083755493,0.050000000745058,0.0481701865792274,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5602976083755493,0.050000000745058,0.2284986227750778,284.9259948730469,284.95001220703125,300.21881103515625,295.63165283203125,298.7069702148437,297.5424499511719,284.8701477050781,1.0,0.1642223000526428,1.0,1.0,0.7357305884361267,1.0,-0.6601371765136719,0.2864820063114166,0.3736551702022552,0.1561124473810196,0.9549351334571838,0.9549351334571838,0.0,23.74165153503418,25.0,16936.33984375,0.0,42.99791717529297,1.0,279.4975280761719,280.5896301269531,298.7836303710937,300.1319580078125,293.1499938964844,293.1499938964844,279.45001220703125,33163.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684626758098602,1.0,0.0,0.0,3.775950193405152,3.775974988937378,9.5136203981383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.52880859375,0.0,1655.905517578125,1895.4371337890625,0.0,419.0450134277344,0.9306429624557496,1.0,0.0,3.0,1.0,0.0
17656560,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.9144856929779052,0.2145987302064895,0.1922361403703689,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.5605917572975159,0.050000000745058,0.0481682233512401,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.5605917572975159,0.050000000745058,0.0355768874287605,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.5605917572975159,0.050000000745058,0.0481682233512401,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.5605917572975159,0.050000000745058,0.2284893244504928,284.8115539550781,284.95001220703125,300.2201232910156,295.62890625,298.7156677246094,297.5582580566406,284.7928771972656,1.0,0.1645296514034271,1.0,1.0,0.734131395816803,1.0,-0.6631979942321777,0.287615031003952,0.3755829334259033,0.1583199948072433,0.8488055467605591,0.8488055467605591,0.0,23.740827560424805,25.0,16879.0625,0.0,43.34869384765625,1.0,279.4571228027344,280.5495910644531,298.7313232421875,300.038818359375,293.1499938964844,293.1499938964844,279.75,39227.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766607284545898,1.0,0.0,0.0,3.687345504760742,3.687370538711548,9.072373927665468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.05419921875,0.0,1599.51318359375,1895.4371337890625,0.0,440.2729187011719,0.9137283563613892,1.0,0.0,3.0,1.0,0.0
17656620,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9233705401420592,0.2197947353124618,0.1966380625963211,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.5611460208892822,0.050000000745058,0.0481645464897155,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.5611460208892822,0.050000000745058,0.0355741716921329,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.5611460208892822,0.050000000745058,0.0481645464897155,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.5611460208892822,0.050000000745058,0.2284718751907348,284.9609680175781,284.95001220703125,300.2223205566406,295.6243896484375,298.7313537597656,297.58648681640625,285.0083923339844,1.0,0.1650423109531402,1.0,1.0,0.7314775586128235,1.0,-0.6684478521347046,0.2895812690258026,0.378866583108902,0.1620560884475708,0.8956595659255981,0.8956595659255981,0.0,23.73114013671875,25.0,16633.904296875,0.0,43.94586563110352,1.0,279.7350158691406,280.846923828125,298.55987548828125,299.7668151855469,293.1499938964844,293.1499938964844,279.75,36851.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593851268291473,1.0,0.0,0.0,3.559840679168701,3.559864044189453,8.455795068584848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.5029296875,0.0,1441.3704833984375,1895.4371337890625,0.0,396.7375793457031,0.8882084488868713,1.0,0.0,3.0,1.0,0.0
17656680,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9254960417747498,0.2209978252649307,0.1976627558469772,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5613054037094116,0.050000000745058,0.0481634959578514,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5613054037094116,0.050000000745058,0.0355733931064605,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5613054037094116,0.050000000745058,0.0481634959578514,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5613054037094116,0.050000000745058,0.2284668982028961,285.0001220703125,284.95001220703125,300.2228088378906,295.6235046386719,298.7349853515625,297.5929260253906,285.0313720703125,1.0,0.1651500463485717,1.0,1.0,0.7309330105781555,1.0,-0.6696681976318359,0.2900519371032715,0.379616230726242,0.1628602743148803,0.9256522059440612,0.9256522059440612,0.0,23.723073959350582,25.0,16705.3515625,0.0,44.07892608642578,1.0,279.7416687011719,280.85009765625,298.5608215332031,299.7751159667969,293.1499938964844,293.1499938964844,279.45001220703125,34728.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573935270309448,1.0,0.0,0.0,3.5986168384552,3.598640203475952,8.641010253995773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.38671875,0.0,1467.369384765625,1895.4371337890625,0.0,392.0033264160156,0.8946927785873413,1.0,0.0,3.0,1.0,0.0
17656740,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9341512322425842,0.2255954891443252,0.2018500715494156,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.561970055103302,0.1457000225782394,0.0481591299176216,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.561970055103302,0.050000000745058,0.0355701707303524,297.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.561970055103302,0.050000000745058,0.0481591299176216,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.561970055103302,0.050000000745058,0.2284461855888366,284.9494934082031,284.95001220703125,300.22479248046875,295.6200256347656,298.749755859375,297.6189880371094,284.9063415527344,1.0,0.1655853539705276,1.0,1.0,0.7287735939025879,1.0,-0.6746545433998108,0.2919992804527282,0.3826552331447601,0.1660826355218887,0.9153587222099304,0.9153587222099304,0.0,23.687593460083008,25.0,17203.1875,0.0,44.62291717529297,1.0,279.4740600585937,280.599609375,298.66802978515625,299.9798583984375,293.1499938964844,293.1499938964844,279.45001220703125,34119.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685129523277282,1.0,0.0,0.0,3.686260223388672,3.686284303665161,9.067034625331872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.50390625,0.0,1559.67529296875,1895.4371337890625,0.0,419.1720275878906,0.9110521674156188,1.0,0.0,3.0,1.0,0.0
17656800,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.981188714504242,0.2276764065027237,0.2035900056362152,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7903610467910767,0.1468094140291214,0.1135783940553665,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.5917810201644897,0.050000000745058,0.0354443117976188,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.5917810201644897,0.050000000745058,0.0479887276887893,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.5917810201644897,0.050000000745058,0.2276378571987152,284.90850830078125,284.95001220703125,300.2258605957031,295.61846923828125,298.7597045898437,297.62744140625,284.9412536621094,1.0,0.1669341474771499,1.0,1.0,0.7277346253395081,1.0,-0.7538912892341614,0.3280975520610809,0.4257937371730804,0.1862723678350448,0.8813730478286743,0.8813730478286743,0.0,20.15533828735352,43.0,18502.921875,0.0,50.17762756347656,1.0,279.4573059082031,280.6535339355469,298.6658630371094,299.9778137207031,293.1499938964844,293.1499938964844,279.75,36940.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716041982173919,1.0,0.0,0.0,3.647583484649658,3.647607564926148,8.877767641024548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.06494140625,0.0,1537.5164794921875,1895.4371337890625,0.0,427.0544128417969,0.9042943120002748,1.0,0.0,3.0,1.0,0.0
17656860,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.9659769535064696,0.2352529466152191,0.2101136445999145,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.8157019019126892,0.1411397904157638,0.1352733671665191,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.573586106300354,0.050000000745058,0.0355169698596,297.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.573586106300354,0.050000000745058,0.0480871014297008,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.573586106300354,0.050000000745058,0.2281045019626617,285.3300476074219,284.95001220703125,300.2295837402344,295.6140441894531,298.75244140625,297.6080322265625,285.34686279296875,1.0,0.1770727038383484,1.0,1.0,0.7253377437591553,1.0,-0.7885623574256897,0.3435006439685821,0.4450617432594299,0.1978745758533477,1.0,1.0,0.0,23.05404090881348,31.0,19231.1484375,0.0,58.76300048828125,1.0,279.7430114746094,280.9506225585937,298.6385803222656,299.9735412597656,293.1499938964844,293.1499938964844,279.45001220703125,32527.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471375972032547,1.0,0.0,0.0,3.800238132476807,3.800263166427612,9.636402182877646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.76708984375,0.0,1679.7740478515625,1895.4371337890625,0.0,426.4673767089844,0.9364628195762634,1.0,0.0,3.0,1.0,0.0
