time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.9659769535064696,0.2352529466152191,0.2101136445999145,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.8157019019126892,0.1411397904157638,0.1352733671665191,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.573586106300354,0.050000000745058,0.0355169698596,297.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.573586106300354,0.050000000745058,0.0480871014297008,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.573586106300354,0.050000000745058,0.2281045019626617,285.3300476074219,284.95001220703125,300.2295837402344,295.6140441894531,298.75244140625,297.6080322265625,285.34686279296875,1.0,0.1770727038383484,1.0,1.0,0.7253377437591553,1.0,-0.7885623574256897,0.3435006439685821,0.4450617432594299,0.1978745758533477,1.0,1.0,0.0,23.05404090881348,31.0,19231.1484375,0.0,58.76300048828125,1.0,279.7430114746094,280.9506225585937,298.6385803222656,299.9735412597656,293.1499938964844,293.1499938964844,279.45001220703125,32527.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471375972032547,1.0,0.0,0.0,3.800238132476807,3.800263166427612,9.636402182877646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.76708984375,0.0,1679.7740478515625,1895.4371337890625,0.0,426.4673767089844,0.9364628195762634,1.0,0.0,3.0,1.0,0.0
17656980,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.9880470037460328,0.2448177188634872,0.2019362598657608,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.8416640162467957,0.1403856575489044,0.1334329098463058,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.5989806056022644,0.050000000745058,0.0354175008833408,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8482646346092224,0.1425994336605072,0.1367471069097519,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.5989806056022644,0.050000000745058,0.2274656742811203,285.4029235839844,284.95001220703125,300.23406982421875,295.61065673828125,298.75592041015625,297.59674072265625,285.4031066894531,1.0,0.1824446767568588,1.0,1.0,0.7230661511421204,1.0,-0.8820121884346008,0.3868894875049591,0.4951227009296417,0.2229339480400085,1.0,1.0,0.0,20.68695831298828,31.0,21464.560546875,0.0,69.99018096923828,1.0,279.4576110839844,280.78485107421875,298.7775573730469,300.306396484375,293.1499938964844,293.1499938964844,279.45001220703125,33857.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085403323173523,1.0,0.0,0.0,3.875736713409424,3.875762701034546,1.0023094318967196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.90771484375,0.0,1782.0943603515625,1895.4371337890625,0.0,533.8258056640625,0.9544795751571656,1.0,0.0,3.0,1.0,0.0
17657040,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.988209903240204,0.2453885674476623,0.2023327648639679,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028625488281,0.8413197994232178,0.1404276043176651,0.1334412097930908,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.5986841917037964,0.050000000745058,0.0354185476899147,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.8474672436714172,0.1423104405403137,0.136531576514244,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.5986841917037964,0.050000000745058,0.2274724096059799,285.4027709960937,284.95001220703125,300.2343444824219,295.6105041503906,298.756103515625,297.5967712402344,285.4019470214844,1.0,0.1825353950262069,1.0,1.0,0.7229408621788025,1.0,-0.8822946548461914,0.3870137333869934,0.4952809512615204,0.2231269776821136,1.0,1.0,0.0,20.72810173034668,25.0,21470.708984375,0.0,70.09564208984375,1.0,279.4563903808594,280.7826232910156,298.7753601074219,300.3061828613281,293.1499938964844,293.1499938964844,279.1499938964844,33912.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100469589233398,1.0,0.0,0.0,3.878871202468872,3.878896951675415,1.0039312883236562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.93115234375,0.0,1786.4215087890625,1895.4371337890625,0.0,538.721923828125,0.9552256464958192,1.0,0.0,3.0,1.0,0.0
17657100,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.989968240261078,0.2502784729003906,0.2068241238594055,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.8379037976264954,0.1409889459609985,0.1337665617465973,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.5953148007392883,0.050000000745058,0.0354306474328041,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.8388000130653381,0.140104204416275,0.1342227160930633,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.5953148007392883,0.050000000745058,0.2275501042604446,285.3200988769531,284.95001220703125,300.2372131347656,295.609130859375,298.7641296386719,297.60797119140625,285.2790832519531,1.0,0.1837633103132248,1.0,1.0,0.7217423915863037,1.0,-0.8854167461395264,0.3884220123291015,0.4969947040081024,0.2250277251005172,1.0,1.0,0.0,21.195680618286133,25.0,21933.9375,0.0,71.32479858398438,1.0,279.19482421875,280.5565185546875,298.8072814941406,300.458984375,293.1499938964844,293.1499938964844,279.1499938964844,34381.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319390892982483,1.0,0.0,0.0,3.9056124687194815,3.905638694763184,1.0178214324696455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.482421875,0.0,1823.624267578125,1895.4371337890625,0.0,615.2594604492188,0.9615893363952636,1.0,0.0,3.0,1.0,0.0
17657160,297.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.9906874895095824,0.2543687224388122,0.2087877839803695,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8373944163322449,0.1417705416679382,0.1344068795442581,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.5938343405723572,0.050000000745058,0.0354360528290271,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.8338409066200256,0.1388051956892013,0.1325908899307251,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.5938343405723572,0.050000000745058,0.2275848239660263,285.2159423828125,284.95001220703125,300.240478515625,295.6080627441406,298.7816467285156,297.6369323730469,285.2012939453125,1.0,0.1842194497585296,1.0,1.0,0.7210196852684021,1.0,-0.886633038520813,0.3888408839702606,0.49779212474823,0.2263503521680832,1.0,1.0,0.0,21.412033081054688,25.0,21923.923828125,0.0,71.85735321044922,1.0,279.15606689453125,280.4942321777344,298.7408752441406,300.3554077148437,293.1499938964844,293.1499938964844,278.8500061035156,34745.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421132445335388,1.0,0.0,0.0,3.92622423171997,3.926250696182251,1.0285928055964175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.93017578125,0.0,1852.6492919921875,1895.4371337890625,0.0,654.4830322265625,0.9664937257766724,1.0,0.0,3.0,1.0,0.0
17657220,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.979287326335907,0.268094539642334,0.1840221881866455,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8644176125526428,0.143960639834404,0.1361943781375885,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8606021404266357,0.140029028058052,0.0992578342556953,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8545573353767395,0.1385349184274673,0.1315274238586425,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.6122295260429382,0.050000000745058,0.2271748930215835,285.1010437011719,284.95001220703125,300.2483215332031,295.60699462890625,298.779541015625,297.6212463378906,285.0987243652344,1.0,0.1869531571865081,1.0,1.0,0.7195743322372437,1.0,-0.9338669776916504,0.4110670983791351,0.5227998495101929,0.2393970042467117,1.0,1.0,0.0,19.79084587097168,28.0,23176.32421875,0.0,77.66682434082031,1.0,278.8565368652344,280.2594299316406,298.6744689941406,300.3479309082031,293.1499938964844,293.1499938964844,278.54998779296875,35250.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582971572875977,1.0,0.0,0.0,3.954655647277832,3.954682588577272,1.0435436479383495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.353515625,0.0,1893.18896484375,1895.4371337890625,0.0,722.0614624023438,0.9732577204704284,1.0,0.0,3.0,1.0,0.0
17657280,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.979287326335907,0.268094539642334,0.1840221881866455,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8644176125526428,0.143960639834404,0.1361943781375885,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8606021404266357,0.140029028058052,0.0992578342556953,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8545573353767395,0.1385349184274673,0.1315274238586425,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.6122295260429382,0.050000000745058,0.2271748930215835,285.1010437011719,284.95001220703125,300.2483215332031,295.60699462890625,298.779541015625,297.6212463378906,285.0987243652344,1.0,0.1869531571865081,1.0,1.0,0.7195743322372437,1.0,-0.9338669776916504,0.4110670983791351,0.5227998495101929,0.2393970042467117,1.0,1.0,0.0,19.79084587097168,28.0,23176.32421875,0.0,77.66682434082031,1.0,278.8565368652344,280.2594299316406,298.6744689941406,300.3479309082031,293.1499938964844,293.1499938964844,278.54998779296875,35250.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582971572875977,1.0,0.0,0.0,3.954655647277832,3.954682588577272,1.0435436479383495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.353515625,0.0,1893.18896484375,1895.4371337890625,0.0,722.0614624023438,0.9732577204704284,1.0,0.0,3.0,1.0,0.0
17657340,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9847105145454408,0.2794579565525055,0.1944124102592468,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8596166968345642,0.146878495812416,0.1388268619775772,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8377940058708191,0.1337592750787735,0.0946466326713562,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8481990098953247,0.1408336162567138,0.133230909705162,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6045762300491333,0.050000000745058,0.2273386418819427,284.937255859375,284.95001220703125,300.2582092285156,295.6075744628906,298.7566223144531,297.56988525390625,284.9322204589844,1.0,0.1904594451189041,1.0,1.0,0.7181289792060852,1.0,-0.9462181329727172,0.4168637096881866,0.529354453086853,0.2439033985137939,0.9802018404006958,0.9802018404006958,0.0,20.83455276489257,31.0,24056.689453125,0.0,81.61930084228516,1.0,278.5548400878906,280.0059509277344,298.6473388671875,300.3665466308594,293.1499938964844,293.1499938964844,278.25,35986.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693777203559875,1.0,0.0,0.0,3.9642720222473145,3.964299201965332,1.0486248811503174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.734375,0.0,1911.6129150390625,1895.4371337890625,0.0,772.2265625,0.9755842089653016,1.0,0.0,3.0,1.0,0.0
17657400,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9847105145454408,0.2794579565525055,0.1944124102592468,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8596166968345642,0.146878495812416,0.1388268619775772,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8377940058708191,0.1337592750787735,0.0946466326713562,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8481990098953247,0.1408336162567138,0.133230909705162,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6045762300491333,0.050000000745058,0.2273386418819427,284.937255859375,284.95001220703125,300.2582092285156,295.6075744628906,298.7566223144531,297.56988525390625,284.9322204589844,1.0,0.1904594451189041,1.0,1.0,0.7181289792060852,1.0,-0.9462181329727172,0.4168637096881866,0.529354453086853,0.2439033985137939,0.9802018404006958,0.9802018404006958,0.0,20.83455276489257,31.0,24056.689453125,0.0,81.61930084228516,1.0,278.5548400878906,280.0059509277344,298.6473388671875,300.3665466308594,293.1499938964844,293.1499938964844,278.25,35986.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693777203559875,1.0,0.0,0.0,3.9642720222473145,3.964299201965332,1.0486248811503174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.734375,0.0,1911.6129150390625,1895.4371337890625,0.0,772.2265625,0.9755842089653016,1.0,0.0,3.0,1.0,0.0
17657460,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9892424941062928,0.2870536744594574,0.2049187421798706,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8558070063591003,0.1502958536148071,0.1419799178838729,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8252522945404053,0.1332088559865951,0.0934783816337585,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8439093232154846,0.1437900215387344,0.1359389424324035,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.5967453718185425,0.050000000745058,0.2275146543979644,284.8192443847656,284.95001220703125,300.2704772949219,295.6099853515625,298.77587890625,297.590576171875,284.8308410644531,1.0,0.1948520988225937,1.0,1.0,0.7161241769790649,1.0,-0.9646700620651244,0.4258862435817718,0.538783848285675,0.2496431469917297,0.8476629257202148,0.8476629257202148,0.0,22.009990692138672,34.0,24621.99609375,0.0,87.06976318359375,1.0,278.2562561035156,279.8133850097656,298.6302185058594,300.37860107421875,293.1499938964844,293.1499938964844,278.54998779296875,42798.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769451260566711,1.0,0.0,0.0,3.763916492462158,3.7639427185058594,9.453077609578032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.02099609375,0.0,1716.0928955078125,1895.4371337890625,0.0,808.404052734375,0.9343780279159546,1.0,0.0,3.0,1.0,0.0
17657520,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9892424941062928,0.2870536744594574,0.2049187421798706,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8558070063591003,0.1502958536148071,0.1419799178838729,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8252522945404053,0.1332088559865951,0.0934783816337585,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8439093232154846,0.1437900215387344,0.1359389424324035,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.5967453718185425,0.050000000745058,0.2275146543979644,284.8192443847656,284.95001220703125,300.2704772949219,295.6099853515625,298.77587890625,297.590576171875,284.8308410644531,1.0,0.1948520988225937,1.0,1.0,0.7161241769790649,1.0,-0.9646700620651244,0.4258862435817718,0.538783848285675,0.2496431469917297,0.8476629257202148,0.8476629257202148,0.0,22.009990692138672,34.0,24621.99609375,0.0,87.06976318359375,1.0,278.2562561035156,279.8133850097656,298.6302185058594,300.37860107421875,293.1499938964844,293.1499938964844,278.54998779296875,42798.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769451260566711,1.0,0.0,0.0,3.763916492462158,3.7639427185058594,9.453077609578032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.02099609375,0.0,1716.0928955078125,1895.4371337890625,0.0,808.404052734375,0.9343780279159546,1.0,0.0,3.0,1.0,0.0
17657580,297.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.8756574988365173,0.3161278367042541,0.0895741805434227,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.8756574988365173,0.1590369641780853,0.0943259075284004,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.8759797811508179,0.1422800868749618,0.0697445422410965,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.8756574988365173,0.1521031856536865,0.0943259000778198,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.9713297486305236,0.1323209255933761,0.596725583076477,285.3184509277344,284.95001220703125,300.2854309082031,295.6145324707031,298.8067626953125,297.59283447265625,285.3620300292969,1.0,0.2042458355426788,1.0,1.0,0.7141193747520447,1.0,-1.121524214744568,0.5039481520652771,0.6175760626792908,0.2830060422420501,1.0,1.0,0.0,15.517364501953123,54.0,27304.42578125,0.0,110.8545913696289,1.0,278.5429382324219,280.23291015625,298.5888061523437,300.3438720703125,293.1499938964844,293.1499938964844,278.25,33331.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633661150932312,1.0,0.0,0.0,3.844794750213623,3.844820261001587,9.863694003797718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.43310546875,0.0,1739.84423828125,1895.4371337890625,0.0,744.6041259765625,0.9471611976623536,1.0,0.0,3.0,1.0,0.0
17657640,297.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.8756574988365173,0.3161278367042541,0.0895741805434227,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.8756574988365173,0.1590369641780853,0.0943259075284004,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.8759797811508179,0.1422800868749618,0.0697445422410965,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.8756574988365173,0.1521031856536865,0.0943259000778198,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.9713297486305236,0.1323209255933761,0.596725583076477,285.3184509277344,284.95001220703125,300.2854309082031,295.6145324707031,298.8067626953125,297.59283447265625,285.3620300292969,1.0,0.2042458355426788,1.0,1.0,0.7141193747520447,1.0,-1.121524214744568,0.5039481520652771,0.6175760626792908,0.2830060422420501,1.0,1.0,0.0,15.517364501953123,54.0,27304.42578125,0.0,110.8545913696289,1.0,278.5429382324219,280.23291015625,298.5888061523437,300.3438720703125,293.1499938964844,293.1499938964844,278.25,33331.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633661150932312,1.0,0.0,0.0,3.844794750213623,3.844820261001587,9.863694003797718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.43310546875,0.0,1739.84423828125,1895.4371337890625,0.0,744.6041259765625,0.9471611976623536,1.0,0.0,3.0,1.0,0.0
17657700,298.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8842616081237793,0.3306422531604767,0.0951719060540199,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8842616081237793,0.1660216152667999,0.1002205982804298,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8898943662643433,0.1456581354141235,0.0754084587097168,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8842616081237793,0.1584024429321289,0.1002205982804298,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.9566136598587036,0.129523679614067,0.5889630913734436,285.4053649902344,284.95001220703125,300.2940368652344,295.61767578125,298.9701843261719,297.8758239746094,285.4091796875,1.0,0.2121063768863678,1.0,1.0,0.7131170034408569,1.0,-1.1673623323440552,0.5274326801300049,0.6399296522140503,0.2919265627861023,1.0,1.0,0.0,16.41967010498047,54.0,28638.03125,0.0,121.27645111083984,1.0,278.2945556640625,280.07086181640625,298.7274780273437,300.6759948730469,293.1499938964844,293.1499938964844,278.25,33921.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58160001039505,1.0,0.0,0.0,3.879392147064209,3.879418134689331,1.0042010671895696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.35009765625,0.0,1787.1414794921875,1895.4371337890625,0.0,831.4569091796875,0.9553495645523072,1.0,0.0,3.0,1.0,0.0
17657760,298.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.9024981260299684,0.3400684595108032,0.1080707311630249,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.9024981260299684,0.1711417436599731,0.1138036847114563,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.9690309762954712,0.1448815166950225,0.1018854603171348,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.9024981260299684,0.162320464849472,0.1138036847114563,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.926826238632202,0.1280387938022613,0.5795560479164124,285.4636535644531,284.95001220703125,300.303466796875,295.6214294433594,298.96405029296875,297.8466491699219,285.4804077148437,1.0,0.2220606803894043,1.0,1.0,0.7131974697113037,1.0,-1.2205742597579956,0.554567813873291,0.6660064458847046,0.3015258312225342,1.0,1.0,0.0,17.88585090637207,74.0,29751.888671875,0.0,140.3416748046875,1.0,278.256591796875,280.0730895996094,298.7587890625,300.748046875,293.1499938964844,293.1499938964844,278.1499938964844,34387.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973785519599915,1.0,0.0,0.0,3.905956029891968,3.905982494354248,1.018000489239057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.32421875,0.0,1824.1055908203125,1895.4371337890625,0.0,914.308349609375,0.9616711139678956,1.0,0.0,3.0,1.0,0.0
17657820,298.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.9415841102600098,0.3485849797725677,0.1385378986597061,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.9823633432388306,0.1740794032812118,0.1652648597955703,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.9173970818519592,0.1436487734317779,0.1007468178868293,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.9646096229553224,0.1643394827842712,0.1559667140245437,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.8797552585601807,0.1275565773248672,0.5743849277496338,285.69122314453125,284.95001220703125,300.3248596191406,295.6309509277344,298.96942138671875,297.8097839355469,285.7222900390625,1.0,0.2476620972156524,1.0,1.0,0.7133584022521973,1.0,-1.364132523536682,0.6283308267593384,0.7358017563819885,0.3265177607536316,1.0,1.0,0.0,21.769336700439453,94.0,32665.294921875,0.0,194.2792358398437,1.0,278.1514892578125,280.1230163574219,298.7665710449219,300.91796875,293.1499938964844,293.1499938964844,278.1499938964844,35035.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258344054222107,1.0,0.0,0.0,3.942569732666016,3.942596673965454,1.0371750249760223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.59716796875,0.0,1875.8846435546875,1895.4371337890625,0.0,1081.8929443359375,0.970382571220398,1.0,0.0,3.0,1.0,0.0
17657880,298.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.9415841102600098,0.3485849797725677,0.1385378986597061,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.9823633432388306,0.1740794032812118,0.1652648597955703,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.9173970818519592,0.1436487734317779,0.1007468178868293,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.9646096229553224,0.1643394827842712,0.1559667140245437,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.8797552585601807,0.1275565773248672,0.5743849277496338,285.69122314453125,284.95001220703125,300.3248596191406,295.6309509277344,298.96942138671875,297.8097839355469,285.7222900390625,1.0,0.2476620972156524,1.0,1.0,0.7133584022521973,1.0,-1.364132523536682,0.6283308267593384,0.7358017563819885,0.3265177607536316,1.0,1.0,0.0,21.769336700439453,94.0,32665.294921875,0.0,194.2792358398437,1.0,278.1514892578125,280.1230163574219,298.7665710449219,300.91796875,293.1499938964844,293.1499938964844,278.1499938964844,35035.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258344054222107,1.0,0.0,0.0,3.942569732666016,3.942596673965454,1.0371750249760223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.59716796875,0.0,1875.8846435546875,1895.4371337890625,0.0,1081.8929443359375,0.970382571220398,1.0,0.0,3.0,1.0,0.0
17657940,297.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.9979830980300904,0.3419115841388702,0.2373175621032714,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8665762543678284,0.1737386733293533,0.1649687141180038,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685974121094,0.8178200721740723,0.145085796713829,0.1015950739383697,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8522875905036926,0.1654335260391235,0.1568372100591659,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7853987812995911,0.1283147633075714,0.5785794854164124,285.9734802246094,284.95001220703125,300.3500061035156,295.643310546875,298.9376220703125,297.7106018066406,285.9941101074219,1.0,0.2779737710952759,1.0,1.0,0.7135193347930908,1.0,-1.487217903137207,0.6908348202705383,0.7963831424713135,0.3512666523456573,1.0,1.0,0.0,32.24647903442383,114.0,34891.63671875,0.0,268.3074645996094,1.0,278.14996337890625,280.246337890625,298.75634765625,301.04315185546875,293.1499938964844,293.1499938964844,278.1499938964844,35424.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482251882553101,1.0,0.0,0.0,3.964368104934693,3.96439528465271,1.0486758128536169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.46044921875,0.0,1907.1722412109373,1895.4371337890625,0.0,1228.588623046875,0.9755681157112122,1.0,0.0,3.0,1.0,0.0
17658000,297.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.9979830980300904,0.3419115841388702,0.2373175621032714,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8665762543678284,0.1737386733293533,0.1649687141180038,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685974121094,0.8178200721740723,0.145085796713829,0.1015950739383697,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8522875905036926,0.1654335260391235,0.1568372100591659,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7853987812995911,0.1283147633075714,0.5785794854164124,285.9734802246094,284.95001220703125,300.3500061035156,295.643310546875,298.9376220703125,297.7106018066406,285.9941101074219,1.0,0.2779737710952759,1.0,1.0,0.7135193347930908,1.0,-1.487217903137207,0.6908348202705383,0.7963831424713135,0.3512666523456573,1.0,1.0,0.0,32.24647903442383,114.0,34891.63671875,0.0,268.3074645996094,1.0,278.14996337890625,280.246337890625,298.75634765625,301.04315185546875,293.1499938964844,293.1499938964844,278.1499938964844,35424.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482251882553101,1.0,0.0,0.0,3.964368104934693,3.96439528465271,1.0486758128536169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.46044921875,0.0,1907.1722412109373,1895.4371337890625,0.0,1228.588623046875,0.9755681157112122,1.0,0.0,3.0,1.0,0.0
17658060,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.9724668264389038,0.3263226747512817,0.2975708246231079,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7842723727226257,0.175804316997528,0.1671023368835449,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.740652322769165,0.1476682126522064,0.1037255749106407,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.7722067832946777,0.1680143475532531,0.1596536934375763,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790466308594,0.7107904553413391,0.1288904994726181,0.5845590829849243,286.18365478515625,284.95001220703125,300.3780517578125,295.6579895019531,298.87310791015625,297.55731201171875,286.19390869140625,1.0,0.3100981712341308,1.0,1.0,0.715755820274353,1.0,-1.5844075679779053,0.7381799221038818,0.8462277054786682,0.3750951886177063,1.0,1.0,0.0,49.144439697265625,102.0,36527.40234375,0.0,356.1986389160156,1.0,278.1499938964844,280.34246826171875,298.7535095214844,301.1564636230469,293.1499938964844,293.1499938964844,278.1499938964844,35654.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672697067260742,1.0,0.0,0.0,3.977236747741699,3.977263927459717,1.055494863066997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.54296875,0.0,1925.804931640625,1895.4371337890625,0.0,1362.650390625,0.9786291122436525,1.0,0.0,3.0,1.0,0.0
17658120,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.9724668264389038,0.3263226747512817,0.2975708246231079,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7842723727226257,0.175804316997528,0.1671023368835449,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.740652322769165,0.1476682126522064,0.1037255749106407,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.7722067832946777,0.1680143475532531,0.1596536934375763,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790466308594,0.7107904553413391,0.1288904994726181,0.5845590829849243,286.18365478515625,284.95001220703125,300.3780517578125,295.6579895019531,298.87310791015625,297.55731201171875,286.19390869140625,1.0,0.3100981712341308,1.0,1.0,0.715755820274353,1.0,-1.5844075679779053,0.7381799221038818,0.8462277054786682,0.3750951886177063,1.0,1.0,0.0,49.144439697265625,102.0,36527.40234375,0.0,356.1986389160156,1.0,278.1499938964844,280.34246826171875,298.7535095214844,301.1564636230469,293.1499938964844,293.1499938964844,278.1499938964844,35654.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672697067260742,1.0,0.0,0.0,3.977236747741699,3.977263927459717,1.055494863066997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.54296875,0.0,1925.804931640625,1895.4371337890625,0.0,1362.650390625,0.9786291122436525,1.0,0.0,3.0,1.0,0.0
17658180,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.8930286169052124,0.3217500448226928,0.290863960981369,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.7359660863876343,0.1781312376260757,0.1699607819318771,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.6960352063179016,0.1500024050474167,0.1059217602014541,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.7261433601379395,0.1704794466495514,0.1627177149057388,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.6612279415130615,0.1288981288671493,0.5882485508918762,286.18682861328125,284.95001220703125,300.4078674316406,295.6742858886719,298.8468322753906,297.4837646484375,286.187255859375,1.0,0.3269569873809814,1.0,1.0,0.71799236536026,1.0,-1.581514835357666,0.7359943389892578,0.8455204963684082,0.3734109103679657,1.0,1.0,0.0,65.97477722167969,90.0,36482.01953125,0.0,402.0648193359375,1.0,278.1499938964844,280.3377380371094,298.7283630371094,301.1600341796875,293.1499938964844,293.1499938964844,278.1499938964844,35794.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783917546272278,1.0,0.0,0.0,3.985040426254273,3.985067844390869,1.0596409083518663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.84619140625,0.0,1937.1630859375,1895.4371337890625,0.0,1444.576904296875,0.9804852604866028,1.0,0.0,3.0,1.0,0.0
17658240,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.8930286169052124,0.3217500448226928,0.290863960981369,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.7359660863876343,0.1781312376260757,0.1699607819318771,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.6960352063179016,0.1500024050474167,0.1059217602014541,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.7261433601379395,0.1704794466495514,0.1627177149057388,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.6612279415130615,0.1288981288671493,0.5882485508918762,286.18682861328125,284.95001220703125,300.4078674316406,295.6742858886719,298.8468322753906,297.4837646484375,286.187255859375,1.0,0.3269569873809814,1.0,1.0,0.71799236536026,1.0,-1.581514835357666,0.7359943389892578,0.8455204963684082,0.3734109103679657,1.0,1.0,0.0,65.97477722167969,90.0,36482.01953125,0.0,402.0648193359375,1.0,278.1499938964844,280.3377380371094,298.7283630371094,301.1600341796875,293.1499938964844,293.1499938964844,278.1499938964844,35794.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783917546272278,1.0,0.0,0.0,3.985040426254273,3.985067844390869,1.0596409083518663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.84619140625,0.0,1937.1630859375,1895.4371337890625,0.0,1444.576904296875,0.9804852604866028,1.0,0.0,3.0,1.0,0.0
17658300,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.8808251023292542,0.3221717774868011,0.2908999025821686,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925964355469,0.7285364270210266,0.1793064177036285,0.1712304502725601,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.6881217360496521,0.1510499417781829,0.1067965552210807,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.7188037633895874,0.171645849943161,0.163997933268547,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.6525083184242249,0.1288929283618927,0.5889603495597839,286.1927490234375,284.95001220703125,300.42340087890625,295.6829833984375,298.8454895019531,297.4683837890625,286.1939697265625,1.0,0.3317151069641113,1.0,1.0,0.7191106081008911,1.0,-1.586523413658142,0.7380862236022949,0.8484372496604919,0.3742780387401581,1.0,1.0,0.0,70.18541717529297,90.0,36556.1640625,0.0,416.1383972167969,1.0,278.1499938964844,280.3406677246094,298.7157592773437,301.14892578125,293.1499938964844,293.1499938964844,278.1499938964844,35840.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803407073020935,1.0,0.0,0.0,3.987600803375244,3.987628221511841,1.061003104041447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.6435546875,0.0,1940.8995361328125,1895.4371337890625,0.0,1459.194580078125,0.981094241142273,1.0,0.0,3.0,1.0,0.0
17658360,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.8751864433288574,0.323140025138855,0.2916088104248047,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.201171875,0.725324273109436,0.1805005073547363,0.1724409162998199,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010192871094,0.6846922636032104,0.1520599871873855,0.1075822114944458,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.7155516147613525,0.1728055924177169,0.1651882082223892,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20086669921875,0.6480743885040283,0.1289176195859909,0.5894392132759094,286.2013854980469,284.95001220703125,300.4393310546875,295.6920166015625,298.8469543457031,297.45703125,286.2028503417969,1.0,0.3346204161643982,1.0,1.0,0.7193498015403748,1.0,-1.5917754173278809,0.7405853867530823,0.8511899709701538,0.3755049109458923,1.0,1.0,0.0,72.60161590576172,78.0,36638.51171875,0.0,425.5714416503906,1.0,278.1499938964844,280.3444519042969,298.7104797363281,301.144775390625,293.1499938964844,293.1499938964844,278.1499938964844,35876.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812284588813782,1.0,0.0,0.0,3.989572048187256,3.989599466323853,1.062052206179942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.9130859375,0.0,1943.7791748046875,1895.4371337890625,0.0,1465.878173828125,0.9815630316734314,1.0,0.0,3.0,1.0,0.0
17658420,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.8755603432655334,0.3257316946983337,0.293749064207077,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214660644531,0.7269756197929382,0.1829635053873062,0.1747682094573974,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.6863901615142822,0.1540334224700927,0.10899019241333,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.7172540426254272,0.1751463413238525,0.1674183756113052,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.646995484828949,0.1290483325719833,0.5900179743766785,286.2216796875,284.95001220703125,300.47235107421875,295.71112060546875,298.853759765625,297.4403381347656,286.2233581542969,1.0,0.3363925516605377,1.0,1.0,0.7198281288146973,1.0,-1.6022013425827026,0.7455814480781555,0.8566198945045471,0.3779959082603454,1.0,1.0,0.0,73.47303771972656,66.0,36809.5390625,0.0,433.7661743164063,1.0,278.1499938964844,280.35308837890625,298.716064453125,301.1548767089844,293.1499938964844,293.1499938964844,278.1499938964844,35925.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818839907646179,1.0,0.0,0.0,3.992331027984619,3.992358446121216,1.0635217222443316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.6435546875,0.0,1947.814697265625,1895.4371337890625,0.0,1470.8233642578125,0.9822192192077636,1.0,0.0,3.0,1.0,0.0
17658480,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.8755603432655334,0.3257316946983337,0.293749064207077,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214660644531,0.7269756197929382,0.1829635053873062,0.1747682094573974,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.6863901615142822,0.1540334224700927,0.10899019241333,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.7172540426254272,0.1751463413238525,0.1674183756113052,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.646995484828949,0.1290483325719833,0.5900179743766785,286.2216796875,284.95001220703125,300.47235107421875,295.71112060546875,298.853759765625,297.4403381347656,286.2233581542969,1.0,0.3363925516605377,1.0,1.0,0.7198281288146973,1.0,-1.6022013425827026,0.7455814480781555,0.8566198945045471,0.3779959082603454,1.0,1.0,0.0,73.47303771972656,66.0,36809.5390625,0.0,433.7661743164063,1.0,278.1499938964844,280.35308837890625,298.716064453125,301.1548767089844,293.1499938964844,293.1499938964844,278.1499938964844,35925.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818839907646179,1.0,0.0,0.0,3.992331027984619,3.992358446121216,1.0635217222443316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.6435546875,0.0,1947.814697265625,1895.4371337890625,0.0,1470.8233642578125,0.9822192192077636,1.0,0.0,3.0,1.0,0.0
17658540,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.8876962065696716,0.3286814391613006,0.2962008416652679,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.737145185470581,0.1855457425117492,0.177040547132492,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434997558594,0.6971478462219238,0.1560009717941284,0.1102598831057548,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.7273515462875366,0.177547201514244,0.1695323884487152,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432556152344,0.6540992259979248,0.129339799284935,0.5904756188392639,286.2439270019531,284.95001220703125,300.5067749023437,295.7314453125,298.8636474609375,297.42828369140625,286.2456970214844,1.0,0.3339630663394928,1.0,1.0,0.7203065156936646,1.0,-1.6124844551086426,0.7505041360855103,0.8619802594184875,0.380465030670166,1.0,1.0,0.0,70.17935943603516,54.0,36984.44140625,0.0,430.5381774902344,1.0,278.1499938964844,280.36260986328125,298.7339172363281,301.1808166503906,293.1499938964844,293.1499938964844,278.1499938964844,35955.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822866201400757,1.0,0.0,0.0,3.99397087097168,3.993998527526856,1.0643956329658977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.900390625,0.0,1950.216064453125,1895.4371337890625,0.0,1473.8648681640625,0.9826092720031738,1.0,0.0,3.0,1.0,0.0
17658600,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.8876962065696716,0.3286814391613006,0.2962008416652679,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.737145185470581,0.1855457425117492,0.177040547132492,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434997558594,0.6971478462219238,0.1560009717941284,0.1102598831057548,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.7273515462875366,0.177547201514244,0.1695323884487152,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432556152344,0.6540992259979248,0.129339799284935,0.5904756188392639,286.2439270019531,284.95001220703125,300.5067749023437,295.7314453125,298.8636474609375,297.42828369140625,286.2456970214844,1.0,0.3339630663394928,1.0,1.0,0.7203065156936646,1.0,-1.6124844551086426,0.7505041360855103,0.8619802594184875,0.380465030670166,1.0,1.0,0.0,70.17935943603516,54.0,36984.44140625,0.0,430.5381774902344,1.0,278.1499938964844,280.36260986328125,298.7339172363281,301.1808166503906,293.1499938964844,293.1499938964844,278.1499938964844,35955.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822866201400757,1.0,0.0,0.0,3.99397087097168,3.993998527526856,1.0643956329658977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.900390625,0.0,1950.216064453125,1895.4371337890625,0.0,1473.8648681640625,0.9826092720031738,1.0,0.0,3.0,1.0,0.0
17658660,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.91031414270401,0.3317438662052154,0.2986824214458465,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26788330078125,0.755285918712616,0.1882432252168655,0.1793118566274643,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.7154660224914551,0.1580086499452591,0.1114684492349624,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.7447324395179749,0.1800243556499481,0.1716042160987854,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.6689063310623169,0.1298053413629531,0.591189444065094,286.26812744140625,284.95001220703125,300.5424499511719,295.7528991699219,298.876220703125,297.41900634765625,286.27008056640625,1.0,0.3286726474761963,1.0,1.0,0.7198981642723083,1.0,-1.6229865550994873,0.7558349370956421,0.8671516180038452,0.3833045959472656,1.0,1.0,0.0,64.0630111694336,42.0,37170.35546875,0.0,419.57818603515625,1.0,278.1499938964844,280.3731384277344,298.7560119628906,301.2133483886719,293.1499938964844,293.1499938964844,278.1499938964844,35972.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829115152359009,1.0,0.0,0.0,3.9949426651000977,3.9949700832366943,1.0649135901985574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.63037109375,0.0,1951.6397705078125,1895.4371337890625,0.0,1478.5919189453125,0.982840359210968,1.0,0.0,3.0,1.0,0.0
17658720,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.91031414270401,0.3317438662052154,0.2986824214458465,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26788330078125,0.755285918712616,0.1882432252168655,0.1793118566274643,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.7154660224914551,0.1580086499452591,0.1114684492349624,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.7447324395179749,0.1800243556499481,0.1716042160987854,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.6689063310623169,0.1298053413629531,0.591189444065094,286.26812744140625,284.95001220703125,300.5424499511719,295.7528991699219,298.876220703125,297.41900634765625,286.27008056640625,1.0,0.3286726474761963,1.0,1.0,0.7198981642723083,1.0,-1.6229865550994873,0.7558349370956421,0.8671516180038452,0.3833045959472656,1.0,1.0,0.0,64.0630111694336,42.0,37170.35546875,0.0,419.57818603515625,1.0,278.1499938964844,280.3731384277344,298.7560119628906,301.2133483886719,293.1499938964844,293.1499938964844,278.1499938964844,35972.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829115152359009,1.0,0.0,0.0,3.9949426651000977,3.9949700832366943,1.0649135901985574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.63037109375,0.0,1951.6397705078125,1895.4371337890625,0.0,1478.5919189453125,0.982840359210968,1.0,0.0,3.0,1.0,0.0
