time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.9473373889923096,0.334852010011673,0.3011482357978821,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939453125,0.7831895351409912,0.1910355389118194,0.1816066652536392,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.293701171875,0.7395821809768677,0.1600711792707443,0.1126620173454284,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938842773437,0.7713990807533264,0.1825716942548751,0.1736739575862884,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933959960937,0.6924163103103638,0.130409836769104,0.59222811460495,286.294189453125,284.95001220703125,300.57928466796875,295.7753601074219,298.890380859375,297.4116516113281,286.2962341308594,1.0,0.3215560019016266,1.0,1.0,0.7194898724555969,1.0,-1.6338657140731812,0.7613632678985596,0.8725023865699768,0.3862656056880951,1.0,1.0,0.0,56.207462310791016,30.0,37367.0,0.0,403.8323364257813,1.0,278.1499938964844,280.384521484375,298.77935791015625,301.24835205078125,293.1499938964844,293.1499938964844,278.1499938964844,35983.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837255954742432,1.0,0.0,0.0,3.995544195175171,3.995571613311768,1.06523430076777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.6044921875,0.0,1952.5216064453125,1895.4371337890625,0.0,1484.761962890625,0.9829834699630736,1.0,0.0,3.0,1.0,0.0
17658840,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.9473373889923096,0.334852010011673,0.3011482357978821,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939453125,0.7831895351409912,0.1910355389118194,0.1816066652536392,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.293701171875,0.7395821809768677,0.1600711792707443,0.1126620173454284,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938842773437,0.7713990807533264,0.1825716942548751,0.1736739575862884,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933959960937,0.6924163103103638,0.130409836769104,0.59222811460495,286.294189453125,284.95001220703125,300.57928466796875,295.7753601074219,298.890380859375,297.4116516113281,286.2962341308594,1.0,0.3215560019016266,1.0,1.0,0.7194898724555969,1.0,-1.6338657140731812,0.7613632678985596,0.8725023865699768,0.3862656056880951,1.0,1.0,0.0,56.207462310791016,30.0,37367.0,0.0,403.8323364257813,1.0,278.1499938964844,280.384521484375,298.77935791015625,301.24835205078125,293.1499938964844,293.1499938964844,278.1499938964844,35983.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837255954742432,1.0,0.0,0.0,3.995544195175171,3.995571613311768,1.06523430076777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.6044921875,0.0,1952.5216064453125,1895.4371337890625,0.0,1484.761962890625,0.9829834699630736,1.0,0.0,3.0,1.0,0.0
17658900,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.9701169729232788,0.3364175856113434,0.3023729026317596,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3076477050781,0.8022493720054626,0.1924674361944198,0.1827678084373474,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30743408203125,0.756018877029419,0.1611273288726806,0.1132601499557495,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075866699219,0.7899410128593445,0.1838728338479995,0.1747141182422638,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070983886719,0.7084935307502747,0.130762442946434,0.5928847193717957,286.3078918457031,284.95001220703125,300.5980834960937,295.78692626953125,298.8980407714844,297.4086303710937,286.3100280761719,1.0,0.3174104690551758,1.0,1.0,0.7192856669425964,1.0,-1.6394866704940796,0.7642176747322083,0.8752690553665161,0.3877985179424286,1.0,1.0,0.0,51.737831115722656,30.0,37469.75,0.0,394.4613952636719,1.0,278.1499938964844,280.3905334472656,298.7912902832031,301.2664794921875,293.1499938964844,293.1499938964844,278.1499938964844,35987.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841937899589539,1.0,0.0,0.0,3.995740413665772,3.995767831802368,1.065338892658474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.583984375,0.0,1952.80908203125,1895.4371337890625,0.0,1488.316162109375,0.983030080795288,1.0,0.0,3.0,1.0,0.0
17658960,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222351074219,0.9933223128318788,0.3379882574081421,0.303593248128891,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.8243492245674133,0.1939184367656707,0.1839381754398346,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215026855469,0.7771386504173279,0.1621982306241989,0.1138615757226944,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.8125964999198914,0.1851887553930282,0.1757592260837555,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211669921875,0.7267017364501953,0.1311411261558532,0.5936197638511658,286.3219909667969,284.95001220703125,300.6171569824219,295.7987060546875,298.90594482421875,297.4059753417969,286.3241271972656,1.0,0.3129828572273254,1.0,1.0,0.71916264295578,1.0,-1.6452010869979858,0.7670914530754089,0.8781095743179321,0.3893316686153412,1.0,1.0,0.0,47.02326965332031,25.0,37574.6171875,0.0,384.3909606933594,1.0,278.1499938964844,280.3966979980469,298.8033752441406,301.284912109375,293.1499938964844,293.1499938964844,278.1499938964844,35989.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846864819526672,1.0,0.0,0.0,3.9958925247192383,3.995919942855835,1.0654200650606072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.8125,0.0,1953.0321044921875,1895.4371337890625,0.0,1492.06103515625,0.9830662608146667,1.0,0.0,3.0,1.0,0.0
17659020,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126220703125,0.9990000128746032,0.3441322445869446,0.2827357351779938,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130798339844,0.8540288805961609,0.1967513263225555,0.1864314377307891,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31329345703125,0.8069655299186707,0.1642618328332901,0.1151699274778366,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.8414477109909058,0.187743678689003,0.177993357181549,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136291503906,0.7503722310066223,0.1319019794464111,0.5960373282432556,286.3128356933594,284.95001220703125,300.6558837890625,295.82281494140625,298.92584228515625,297.4104919433594,286.3104248046875,1.0,0.3050290942192077,1.0,1.0,0.7189165949821472,1.0,-1.6298569440841677,0.7595558762550354,0.8703011274337769,0.3855335116386413,1.0,1.0,0.0,41.56291961669922,25.0,37371.609375,0.0,361.1052856445313,1.0,278.1499938964844,280.3863830566406,298.8233947753906,301.3031311035156,293.1499938964844,293.1499938964844,278.1499938964844,35993.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848759651184082,1.0,0.0,0.0,3.996113777160645,3.99614143371582,1.0655380719981622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.05810546875,0.0,1953.356689453125,1895.4371337890625,0.0,1493.502197265625,0.9831188917160034,1.0,0.0,3.0,1.0,0.0
17659080,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126220703125,0.9990000128746032,0.3441322445869446,0.2827357351779938,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130798339844,0.8540288805961609,0.1967513263225555,0.1864314377307891,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31329345703125,0.8069655299186707,0.1642618328332901,0.1151699274778366,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.8414477109909058,0.187743678689003,0.177993357181549,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136291503906,0.7503722310066223,0.1319019794464111,0.5960373282432556,286.3128356933594,284.95001220703125,300.6558837890625,295.82281494140625,298.92584228515625,297.4104919433594,286.3104248046875,1.0,0.3050290942192077,1.0,1.0,0.7189165949821472,1.0,-1.6298569440841677,0.7595558762550354,0.8703011274337769,0.3855335116386413,1.0,1.0,0.0,41.56291961669922,25.0,37371.609375,0.0,361.1052856445313,1.0,278.1499938964844,280.3863830566406,298.8233947753906,301.3031311035156,293.1499938964844,293.1499938964844,278.1499938964844,35993.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848759651184082,1.0,0.0,0.0,3.996113777160645,3.99614143371582,1.0655380719981622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.05810546875,0.0,1953.356689453125,1895.4371337890625,0.0,1493.502197265625,0.9831188917160034,1.0,0.0,3.0,1.0,0.0
17659140,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28875732421875,0.9990000128746032,0.354024738073349,0.2609153091907501,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890014648437,0.8810122609138489,0.1994939297437667,0.1889006495475769,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2891540527344,0.8306707143783569,0.1662287712097168,0.1164546012878418,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8670880794525146,0.1901982873678207,0.1801937520503997,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2893981933594,0.7717281579971313,0.1327678114175796,0.599114179611206,286.28887939453125,284.95001220703125,300.6954040527344,295.8475952148437,298.9537658691406,297.4293212890625,286.2874755859375,1.0,0.2989751696586609,1.0,1.0,0.7186704874038696,1.0,-1.6149669885635376,0.7523071765899658,0.8626598119735718,0.3816530406475067,1.0,1.0,0.0,37.7680778503418,28.0,37156.2890625,0.0,342.84130859375,1.0,278.1499938964844,280.3728942871094,298.8401184082031,301.3059387207031,293.1499938964844,293.1499938964844,278.1499938964844,35996.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832289099693298,1.0,0.0,0.0,3.99625015258789,3.9962775707244873,1.0656107178874663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.7490234375,0.0,1953.556640625,1895.4371337890625,0.0,1480.9962158203125,0.9831513166427612,1.0,0.0,3.0,1.0,0.0
17659200,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28875732421875,0.9990000128746032,0.354024738073349,0.2609153091907501,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890014648437,0.8810122609138489,0.1994939297437667,0.1889006495475769,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2891540527344,0.8306707143783569,0.1662287712097168,0.1164546012878418,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8670880794525146,0.1901982873678207,0.1801937520503997,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2893981933594,0.7717281579971313,0.1327678114175796,0.599114179611206,286.28887939453125,284.95001220703125,300.6954040527344,295.8475952148437,298.9537658691406,297.4293212890625,286.2874755859375,1.0,0.2989751696586609,1.0,1.0,0.7186704874038696,1.0,-1.6149669885635376,0.7523071765899658,0.8626598119735718,0.3816530406475067,1.0,1.0,0.0,37.7680778503418,28.0,37156.2890625,0.0,342.84130859375,1.0,278.1499938964844,280.3728942871094,298.8401184082031,301.3059387207031,293.1499938964844,293.1499938964844,278.1499938964844,35996.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832289099693298,1.0,0.0,0.0,3.99625015258789,3.9962775707244873,1.0656107178874663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.7490234375,0.0,1953.556640625,1895.4371337890625,0.0,1480.9962158203125,0.9831513166427612,1.0,0.0,3.0,1.0,0.0
17659260,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.9990072250366212,0.3649076819419861,0.2452714443206787,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.9027266502380372,0.2022299319505691,0.1913937926292419,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.848939836025238,0.1681859046220779,0.1177544146776199,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.8879395723342896,0.1926324069499969,0.1824058592319488,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.7888873815536499,0.1337921619415283,0.603114128112793,286.2823486328125,284.95001220703125,300.7355651855469,295.8729248046875,298.9848022460937,297.4519348144531,286.282470703125,1.0,0.2956050932407379,1.0,1.0,0.7177883386611938,1.0,-1.6082148551940918,0.7492969632148743,0.8589178919792175,0.3801308274269104,1.0,1.0,0.0,35.42937088012695,31.0,37089.421875,0.0,333.01483154296875,1.0,278.1499938964844,280.3682556152344,298.8630676269531,301.3200378417969,293.1499938964844,293.1499938964844,278.1499938964844,35997.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811177730560303,1.0,0.0,0.0,3.9963321685791016,3.996359586715698,1.0656544873199891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.24609375,0.0,1953.6768798828125,1895.4371337890625,0.0,1465.0438232421875,0.9831708073616028,1.0,0.0,3.0,1.0,0.0
17659320,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.9990072250366212,0.3649076819419861,0.2452714443206787,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.9027266502380372,0.2022299319505691,0.1913937926292419,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.848939836025238,0.1681859046220779,0.1177544146776199,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.8879395723342896,0.1926324069499969,0.1824058592319488,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.7888873815536499,0.1337921619415283,0.603114128112793,286.2823486328125,284.95001220703125,300.7355651855469,295.8729248046875,298.9848022460937,297.4519348144531,286.282470703125,1.0,0.2956050932407379,1.0,1.0,0.7177883386611938,1.0,-1.6082148551940918,0.7492969632148743,0.8589178919792175,0.3801308274269104,1.0,1.0,0.0,35.42937088012695,31.0,37089.421875,0.0,333.01483154296875,1.0,278.1499938964844,280.3682556152344,298.8630676269531,301.3200378417969,293.1499938964844,293.1499938964844,278.1499938964844,35997.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811177730560303,1.0,0.0,0.0,3.9963321685791016,3.996359586715698,1.0656544873199891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.24609375,0.0,1953.6768798828125,1895.4371337890625,0.0,1465.0438232421875,0.9831708073616028,1.0,0.0,3.0,1.0,0.0
17659380,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929077148437,0.9975974559783936,0.3754004240036011,0.2349682748317718,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29278564453125,0.9196539521217346,0.2050176262855529,0.1939617693424224,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29266357421875,0.862440288066864,0.1701901704072952,0.119106724858284,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2927551269531,0.9031049013137816,0.1951017081737518,0.1846775710582733,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29248046875,0.8011261224746704,0.134943887591362,0.6079148650169373,286.2928771972656,284.95001220703125,300.7762145996094,295.898681640625,299.0152587890625,297.4721374511719,286.2940673828125,1.0,0.2943823933601379,1.0,1.0,0.7169061303138733,1.0,-1.6090011596679688,0.7500172853469849,0.8589838147163391,0.3805968463420868,1.0,1.0,0.0,34.16281509399414,49.0,37155.4375,0.0,329.9488220214844,1.0,278.1499938964844,280.37176513671875,298.8918151855469,301.34930419921875,293.1499938964844,293.1499938964844,278.1499938964844,35998.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797906160354614,1.0,0.0,0.0,3.996380567550659,3.996408224105835,1.0656804079189897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.392578125,0.0,1953.748046875,1895.4371337890625,0.0,1455.0609130859375,0.9831823706626892,1.0,0.0,3.0,1.0,0.0
17659440,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929077148437,0.9975974559783936,0.3754004240036011,0.2349682748317718,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29278564453125,0.9196539521217346,0.2050176262855529,0.1939617693424224,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29266357421875,0.862440288066864,0.1701901704072952,0.119106724858284,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2927551269531,0.9031049013137816,0.1951017081737518,0.1846775710582733,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29248046875,0.8011261224746704,0.134943887591362,0.6079148650169373,286.2928771972656,284.95001220703125,300.7762145996094,295.898681640625,299.0152587890625,297.4721374511719,286.2940673828125,1.0,0.2943823933601379,1.0,1.0,0.7169061303138733,1.0,-1.6090011596679688,0.7500172853469849,0.8589838147163391,0.3805968463420868,1.0,1.0,0.0,34.16281509399414,49.0,37155.4375,0.0,329.9488220214844,1.0,278.1499938964844,280.37176513671875,298.8918151855469,301.34930419921875,293.1499938964844,293.1499938964844,278.1499938964844,35998.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797906160354614,1.0,0.0,0.0,3.996380567550659,3.996408224105835,1.0656804079189897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.392578125,0.0,1953.748046875,1895.4371337890625,0.0,1455.0609130859375,0.9831823706626892,1.0,0.0,3.0,1.0,0.0
17659500,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.310302734375,0.9980647563934326,0.3799552619457245,0.2378387600183487,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30987548828125,0.9184937477111816,0.2064477652311325,0.1953087747097015,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094787597656,0.8612562417984009,0.1712262332439422,0.1198282018303871,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3097839355469,0.9019418954849244,0.1963673532009124,0.1858716309070587,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30889892578125,0.7995619177818298,0.1355543285608291,0.6106519103050232,286.3101501464844,284.95001220703125,300.7967224121094,295.9117126464844,299.02978515625,297.4797058105469,286.3143920898437,1.0,0.2968750894069671,1.0,1.0,0.7164650559425354,1.0,-1.6196638345718384,0.7554881572723389,0.8641756176948547,0.3834012746810913,1.0,1.0,0.0,34.7071647644043,49.0,37344.765625,0.0,336.7998352050781,1.0,278.1499938964844,280.3816833496094,298.9076843261719,301.3706359863281,293.1499938964844,293.1499938964844,278.1499938964844,35998.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679538905620575,1.0,0.0,0.0,3.9963979721069336,3.996425628662109,1.0656896165528451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.81884765625,0.0,1953.7735595703125,1895.4371337890625,0.0,1453.1717529296875,0.9831864833831788,1.0,0.0,3.0,1.0,0.0
17659560,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.9990000128746032,0.3832248449325561,0.2463134676218032,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.9104123711586,0.2079247534275055,0.1967220157384872,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.854464590549469,0.172305554151535,0.120596706867218,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.8945948481559753,0.1976748555898666,0.1871276050806045,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3432006835937,0.792540967464447,0.1361748129129409,0.613612949848175,286.3453063964844,284.95001220703125,300.8172607421875,295.9247741699219,299.0416564941406,297.48162841796875,286.3516540527344,1.0,0.3010847568511963,1.0,1.0,0.7161734700202942,1.0,-1.6375257968902588,0.7644535899162292,0.8730721473693848,0.388114869594574,1.0,1.0,0.0,36.12495040893555,52.0,37657.05078125,0.0,349.8755187988281,1.0,278.1499938964844,280.3996276855469,298.9259948730469,301.4022521972656,293.1499938964844,293.1499938964844,278.1499938964844,35999.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799463033676147,1.0,0.0,0.0,3.9964115619659424,3.996438980102539,1.0656968925104593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.6416015625,0.0,1953.79345703125,1895.4371337890625,0.0,1456.2303466796875,0.9831897020339966,1.0,0.0,3.0,1.0,0.0
17659620,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188537597656,0.9990000128746032,0.3874338269233703,0.259121298789978,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181213378906,0.8999475240707397,0.2109753489494323,0.1996462345123291,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41754150390625,0.8451049327850342,0.1745478957891464,0.1221970915794372,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.8843449354171753,0.2003719955682754,0.189722865819931,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4166564941406,0.7822227478027344,0.1373298019170761,0.6192514300346375,286.41851806640625,284.95001220703125,300.85858154296875,295.9510498046875,299.0586853027344,297.47320556640625,286.4236755371094,1.0,0.3076832890510559,1.0,1.0,0.7155903577804565,1.0,-1.6682170629501345,0.7798507213592529,0.8883663415908813,0.3964309096336365,1.0,1.0,0.0,38.534454345703125,55.0,38208.94140625,0.0,372.888916015625,1.0,278.1499938964844,280.43316650390625,298.9633483886719,301.4747619628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68275386095047,1.0,0.0,0.0,3.996429443359375,3.996457099914551,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.109375,0.0,1953.8197021484373,1895.4371337890625,0.0,1477.39892578125,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
17659680,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188537597656,0.9990000128746032,0.3874338269233703,0.259121298789978,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181213378906,0.8999475240707397,0.2109753489494323,0.1996462345123291,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41754150390625,0.8451049327850342,0.1745478957891464,0.1221970915794372,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.8843449354171753,0.2003719955682754,0.189722865819931,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4166564941406,0.7822227478027344,0.1373298019170761,0.6192514300346375,286.41851806640625,284.95001220703125,300.85858154296875,295.9510498046875,299.0586853027344,297.47320556640625,286.4236755371094,1.0,0.3076832890510559,1.0,1.0,0.7155903577804565,1.0,-1.6682170629501345,0.7798507213592529,0.8883663415908813,0.3964309096336365,1.0,1.0,0.0,38.534454345703125,55.0,38208.94140625,0.0,372.888916015625,1.0,278.1499938964844,280.43316650390625,298.9633483886719,301.4747619628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68275386095047,1.0,0.0,0.0,3.996429443359375,3.996457099914551,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.109375,0.0,1953.8197021484373,1895.4371337890625,0.0,1477.39892578125,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
17659740,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4854736328125,0.9990000128746032,0.3905156254768371,0.2717722654342651,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847106933594,0.8899988532066345,0.2140707522630691,0.2026362866163253,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841613769531,0.8361129760742188,0.1768213510513305,0.1238362267613411,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48455810546875,0.8743680119514465,0.2031002044677734,0.1923700869083404,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833068847656,0.7719237804412842,0.1383547037839889,0.6243510246276855,286.485107421875,284.95001220703125,300.8999938964844,295.9774169921875,299.07342529296875,297.4603881835937,286.489990234375,1.0,0.3145005404949188,1.0,1.0,0.7150072455406189,1.0,-1.6982675790786743,0.794960618019104,0.9033069610595704,0.4045771956443786,1.0,1.0,0.0,41.11542892456055,58.0,38733.8671875,0.0,396.8255310058594,1.0,278.1499938964844,280.4645690917969,298.99432373046875,301.5400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863765120506287,1.0,0.0,0.0,3.9964401721954346,3.9964678287506095,1.065712126546714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.10400390625,0.0,1953.83544921875,1895.4371337890625,0.0,1504.9425048828125,0.9831965565681458,1.0,0.0,3.0,1.0,0.0
17659800,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4854736328125,0.9990000128746032,0.3905156254768371,0.2717722654342651,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847106933594,0.8899988532066345,0.2140707522630691,0.2026362866163253,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841613769531,0.8361129760742188,0.1768213510513305,0.1238362267613411,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48455810546875,0.8743680119514465,0.2031002044677734,0.1923700869083404,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833068847656,0.7719237804412842,0.1383547037839889,0.6243510246276855,286.485107421875,284.95001220703125,300.8999938964844,295.9774169921875,299.07342529296875,297.4603881835937,286.489990234375,1.0,0.3145005404949188,1.0,1.0,0.7150072455406189,1.0,-1.6982675790786743,0.794960618019104,0.9033069610595704,0.4045771956443786,1.0,1.0,0.0,41.11542892456055,58.0,38733.8671875,0.0,396.8255310058594,1.0,278.1499938964844,280.4645690917969,298.99432373046875,301.5400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863765120506287,1.0,0.0,0.0,3.9964401721954346,3.9964678287506095,1.065712126546714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.10400390625,0.0,1953.83544921875,1895.4371337890625,0.0,1504.9425048828125,0.9831965565681458,1.0,0.0,3.0,1.0,0.0
17659860,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502014160156,0.9990000128746032,0.3928525447845459,0.2847556471824646,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494079589844,0.8803461194038391,0.2171783149242401,0.2056499123573303,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.8274520635604858,0.1790947020053863,0.1254841983318328,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5492858886719,0.8647616505622864,0.205827996134758,0.1950289905071258,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5480651855469,0.7618666887283325,0.1392742991447448,0.6289876103401184,286.5498046875,284.95001220703125,300.9414367675781,296.0037536621094,299.08660888671875,297.4459533691406,286.5544738769531,1.0,0.3214176595211029,1.0,1.0,0.7154926657676697,1.0,-1.728225588798523,0.8096447587013245,0.9185807704925536,0.4123482704162597,1.0,1.0,0.0,43.876461029052734,61.0,39245.87890625,0.0,422.0227355957031,1.0,278.1499938964844,280.4952392578125,299.02166748046875,301.6002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900244355201721,1.0,0.0,0.0,3.9964468479156494,3.996474266052246,1.0657156508386834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.02587890625,0.0,1953.8450927734373,1895.4371337890625,0.0,1532.934326171875,0.98319810628891,1.0,0.0,3.0,1.0,0.0
17659920,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502014160156,0.9990000128746032,0.3928525447845459,0.2847556471824646,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494079589844,0.8803461194038391,0.2171783149242401,0.2056499123573303,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.8274520635604858,0.1790947020053863,0.1254841983318328,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5492858886719,0.8647616505622864,0.205827996134758,0.1950289905071258,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5480651855469,0.7618666887283325,0.1392742991447448,0.6289876103401184,286.5498046875,284.95001220703125,300.9414367675781,296.0037536621094,299.08660888671875,297.4459533691406,286.5544738769531,1.0,0.3214176595211029,1.0,1.0,0.7154926657676697,1.0,-1.728225588798523,0.8096447587013245,0.9185807704925536,0.4123482704162597,1.0,1.0,0.0,43.876461029052734,61.0,39245.87890625,0.0,422.0227355957031,1.0,278.1499938964844,280.4952392578125,299.02166748046875,301.6002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900244355201721,1.0,0.0,0.0,3.9964468479156494,3.996474266052246,1.0657156508386834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.02587890625,0.0,1953.8450927734373,1895.4371337890625,0.0,1532.934326171875,0.98319810628891,1.0,0.0,3.0,1.0,0.0
17659980,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6133728027344,0.9990000128746032,0.3945343494415283,0.2979313731193542,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125793457031,0.8712632060050964,0.2202886641025543,0.2086731642484665,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.8191871643066406,0.1813582479953766,0.1271305382251739,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6124267578125,0.8557721972465515,0.2085448950529098,0.1976847648620605,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112365722656,0.7523476481437683,0.1401053220033645,0.6332288980484009,286.6129455566406,284.95001220703125,300.98272705078125,296.02996826171875,299.0993347167969,297.430908203125,286.6174621582031,1.0,0.3283692896366119,1.0,1.0,0.7159780859947205,1.0,-1.7579385042190552,0.8242012858390808,0.9337372183799744,0.4200703799724579,1.0,1.0,0.0,46.77978515625,64.0,39747.08984375,0.0,448.3105163574219,1.0,278.1499938964844,280.5252380371094,299.0474853515625,301.6576843261719,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935154795646667,1.0,0.0,0.0,3.996450901031494,3.996478319168091,1.0657178108886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.21923828125,0.0,1953.85107421875,1895.4371337890625,0.0,1559.9591064453125,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
17660040,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6133728027344,0.9990000128746032,0.3945343494415283,0.2979313731193542,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125793457031,0.8712632060050964,0.2202886641025543,0.2086731642484665,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.8191871643066406,0.1813582479953766,0.1271305382251739,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6124267578125,0.8557721972465515,0.2085448950529098,0.1976847648620605,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112365722656,0.7523476481437683,0.1401053220033645,0.6332288980484009,286.6129455566406,284.95001220703125,300.98272705078125,296.02996826171875,299.0993347167969,297.430908203125,286.6174621582031,1.0,0.3283692896366119,1.0,1.0,0.7159780859947205,1.0,-1.7579385042190552,0.8242012858390808,0.9337372183799744,0.4200703799724579,1.0,1.0,0.0,46.77978515625,64.0,39747.08984375,0.0,448.3105163574219,1.0,278.1499938964844,280.5252380371094,299.0474853515625,301.6576843261719,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935154795646667,1.0,0.0,0.0,3.996450901031494,3.996478319168091,1.0657178108886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.21923828125,0.0,1953.85107421875,1895.4371337890625,0.0,1559.9591064453125,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
17660100,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6444396972656,0.9990000128746032,0.3951729536056518,0.304528534412384,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6436462402344,0.8669881820678711,0.221844270825386,0.2101868242025375,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.64312744140625,0.8151893019676208,0.1824860870838165,0.1279522031545639,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434936523437,0.8515516519546509,0.20989890396595,0.1990101486444473,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.747845470905304,0.1404956430196762,0.6352371573448181,286.6440124511719,284.95001220703125,301.0032958984375,296.0429992675781,299.1056823730469,297.42340087890625,286.6484375,1.0,0.3318398296833038,1.0,1.0,0.7162207961082458,1.0,-1.772659420967102,0.8314149379730225,0.9412444233894348,0.4239045977592468,1.0,1.0,0.0,48.27381134033203,64.0,39993.7734375,0.0,461.8094787597656,1.0,278.1499938964844,280.5400085449219,299.0601806640625,301.6858825683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952021718025208,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.065718606696464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.58349609375,0.0,1953.85302734375,1895.4371337890625,0.0,1573.09716796875,0.983199417591095,1.0,0.0,3.0,1.0,0.0
17660160,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751708984375,0.9990000128746032,0.3957051634788513,0.3111070990562439,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6743469238281,0.8629041910171509,0.2234001904726028,0.2117015868425369,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6738586425781,0.8112616539001465,0.1836117506027221,0.1287729740142822,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742248535156,0.8475219011306763,0.2112504243850708,0.2003340274095535,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.7435259222984314,0.1408734619617462,0.637190043926239,286.6747131347656,284.95001220703125,301.0237731933594,296.0559387207031,299.1119079589844,297.4159545898437,286.6790466308594,1.0,0.3353012800216675,1.0,1.0,0.7165844440460205,1.0,-1.7872848510742188,0.8385396599769592,0.9487451910972596,0.427674263715744,1.0,1.0,0.0,49.7913818359375,67.0,40237.5703125,0.0,475.527587890625,1.0,278.1499938964844,280.5546264648437,299.0727844238281,301.7137756347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968568563461304,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.77197265625,0.0,1953.854736328125,1895.4371337890625,0.0,1586.03662109375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17660220,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353210449219,0.9990000128746032,0.396387368440628,0.3241391181945801,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344970703125,0.8553309440612793,0.2265138030052185,0.2147345244884491,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340393066406,0.8035656809806824,0.1858551949262619,0.1304103881120681,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.8400355577468872,0.2139442861080169,0.2029749602079391,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73321533203125,0.735406219959259,0.1415861248970031,0.6409029960632324,286.73486328125,284.95001220703125,301.0644226074219,296.0815124511719,299.1244506835937,297.4015197753906,286.739013671875,1.0,0.3421763479709625,1.0,1.0,0.7173117995262146,1.0,-1.81618881225586,0.8526139855384827,0.9635748267173768,0.4351350367069244,1.0,1.0,0.0,52.881683349609375,55.0,40715.58203125,0.0,503.5164184570313,1.0,278.1499938964844,280.583251953125,299.09765625,301.7686462402344,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000440359115601,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.47412109375,0.0,1953.857177734375,1895.4371337890625,0.0,1611.100830078125,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17660280,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353210449219,0.9990000128746032,0.396387368440628,0.3241391181945801,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344970703125,0.8553309440612793,0.2265138030052185,0.2147345244884491,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340393066406,0.8035656809806824,0.1858551949262619,0.1304103881120681,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.8400355577468872,0.2139442861080169,0.2029749602079391,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73321533203125,0.735406219959259,0.1415861248970031,0.6409029960632324,286.73486328125,284.95001220703125,301.0644226074219,296.0815124511719,299.1244506835937,297.4015197753906,286.739013671875,1.0,0.3421763479709625,1.0,1.0,0.7173117995262146,1.0,-1.81618881225586,0.8526139855384827,0.9635748267173768,0.4351350367069244,1.0,1.0,0.0,52.881683349609375,55.0,40715.58203125,0.0,503.5164184570313,1.0,278.1499938964844,280.583251953125,299.09765625,301.7686462402344,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000440359115601,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.47412109375,0.0,1953.857177734375,1895.4371337890625,0.0,1611.100830078125,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17660340,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9990000128746032,0.3969874978065491,0.3251633048057556,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.8563677668571472,0.2280658483505249,0.2162138223648071,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574462890625,0.804353654384613,0.1869669258594513,0.1311977207660675,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576599121094,0.8408638834953308,0.2152818143367767,0.2042537331581115,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.7352532148361206,0.1419220864772796,0.6424955725669861,286.7579345703125,284.95001220703125,301.084716796875,296.0942077636719,299.1309814453125,297.3955383300781,286.7602233886719,1.0,0.3431296646595001,1.0,1.0,0.7176777124404907,1.0,-1.823582530021668,0.8561209440231323,0.9674615263938904,0.4370678663253784,1.0,1.0,0.0,53.24718475341797,55.0,40854.8203125,0.0,509.4911193847656,1.0,278.1499938964844,280.592529296875,299.1095275878906,301.7932434082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015464901924133,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.775390625,0.0,1953.8580322265625,1895.4371337890625,0.0,1622.979248046875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17660400,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.768798828125,0.9990000128746032,0.3983727395534515,0.3222826421260834,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685852050781,0.8607107996940613,0.2295720130205154,0.2176248282194137,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684326171875,0.808320164680481,0.1880373209714889,0.1319372355937957,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685241699219,0.8448185324668884,0.216573566198349,0.2054639756679535,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7681579589844,0.7377638220787048,0.1422410160303115,0.643848180770874,286.7686767578125,284.95001220703125,301.1045837402344,296.10662841796875,299.1388244628906,297.3928527832031,286.7697448730469,1.0,0.3427667915821075,1.0,1.0,0.7180390954017639,1.0,-1.825786828994751,0.8570709228515625,0.9687159061431884,0.4375408887863159,1.0,1.0,0.0,52.744720458984375,58.0,40908.41015625,0.0,509.3785705566406,1.0,278.1499938964844,280.5962219238281,299.11944580078125,301.8103942871094,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70266193151474,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.14794921875,0.0,1953.8587646484373,1895.4371337890625,0.0,1631.8238525390625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17660460,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964172363281,0.9990000128746032,0.4019090831279754,0.3234864473342895,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.863362193107605,0.2325811237096786,0.2204780280590057,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957458496094,0.8103418946266174,0.190166562795639,0.1334337443113327,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8469998240470886,0.2191416472196579,0.2079048901796341,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.7379822731018066,0.1429152190685272,0.6468694806098938,286.7961730957031,284.95001220703125,301.14410400390625,296.13116455078125,299.1568908691406,297.3912048339844,286.7984619140625,1.0,0.3452685475349426,1.0,1.0,0.7185862064361572,1.0,-1.83900249004364,0.8634525537490845,0.9755499362945556,0.4407684206962585,1.0,1.0,0.0,53.26870346069336,61.0,41137.2734375,0.0,519.7705688476562,1.0,278.1499938964844,280.6092529296875,299.1390075683594,301.84234619140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040461897850037,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.7314453125,0.0,1953.8597412109373,1895.4371337890625,0.0,1642.8299560546875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17660520,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964172363281,0.9990000128746032,0.4019090831279754,0.3234864473342895,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.863362193107605,0.2325811237096786,0.2204780280590057,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957458496094,0.8103418946266174,0.190166562795639,0.1334337443113327,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8469998240470886,0.2191416472196579,0.2079048901796341,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.7379822731018066,0.1429152190685272,0.6468694806098938,286.7961730957031,284.95001220703125,301.14410400390625,296.13116455078125,299.1568908691406,297.3912048339844,286.7984619140625,1.0,0.3452685475349426,1.0,1.0,0.7185862064361572,1.0,-1.83900249004364,0.8634525537490845,0.9755499362945556,0.4407684206962585,1.0,1.0,0.0,53.26870346069336,61.0,41137.2734375,0.0,519.7705688476562,1.0,278.1499938964844,280.6092529296875,299.1390075683594,301.84234619140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040461897850037,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.7314453125,0.0,1953.8597412109373,1895.4371337890625,0.0,1642.8299560546875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17660580,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.9990000128746032,0.4051617681980133,0.3274485170841217,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333435058594,0.8635901212692261,0.2356057912111282,0.223356083035469,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.8100974559783936,0.1923038512468338,0.1349441111087799,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.8468776345252991,0.2217093259096145,0.2103564143180847,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324584960937,0.7363582253456116,0.1436254382133484,0.6501582860946655,286.8335266113281,284.95001220703125,301.182861328125,296.15496826171875,299.1745300292969,297.38897705078125,286.836181640625,1.0,0.3486519157886505,1.0,1.0,0.7191333174705505,1.0,-1.855915188789368,0.8716568350791931,0.9842583537101746,0.4450612664222717,1.0,1.0,0.0,54.41609191894531,64.0,41428.6015625,0.0,534.7691040039062,1.0,278.1499938964844,280.62652587890625,299.1618347167969,301.88153076171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053409218788147,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.15966796875,0.0,1953.8602294921875,1895.4371337890625,0.0,1653.1552734375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
