time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.9990000128746032,0.4051617681980133,0.3274485170841217,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333435058594,0.8635901212692261,0.2356057912111282,0.223356083035469,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.8100974559783936,0.1923038512468338,0.1349441111087799,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.8468776345252991,0.2217093259096145,0.2103564143180847,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324584960937,0.7363582253456116,0.1436254382133484,0.6501582860946655,286.8335266113281,284.95001220703125,301.182861328125,296.15496826171875,299.1745300292969,297.38897705078125,286.836181640625,1.0,0.3486519157886505,1.0,1.0,0.7191333174705505,1.0,-1.855915188789368,0.8716568350791931,0.9842583537101746,0.4450612664222717,1.0,1.0,0.0,54.41609191894531,64.0,41428.6015625,0.0,534.7691040039062,1.0,278.1499938964844,280.62652587890625,299.1618347167969,301.88153076171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053409218788147,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.15966796875,0.0,1953.8602294921875,1895.4371337890625,0.0,1653.1552734375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17660700,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85430908203125,0.9990000128746032,0.4065898060798645,0.3301344215869903,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.8631097078323364,0.237130269408226,0.2248107194900512,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534851074219,0.8094241619110107,0.1933808326721191,0.1357083767652511,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85369873046875,0.8462517857551575,0.2229988574981689,0.2115917652845382,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528747558594,0.7350972890853882,0.1439881026744842,0.651870846748352,286.85400390625,284.95001220703125,301.201904296875,296.16656494140625,299.1829833984375,297.38739013671875,286.8567810058594,1.0,0.3506242632865906,1.0,1.0,0.7194068431854248,1.0,-1.865356087684632,0.8762475848197937,0.9891085624694824,0.4474797546863556,1.0,1.0,0.0,55.155521392822266,64.0,41588.92578125,0.0,543.5587768554688,1.0,278.1499938964844,280.63604736328125,299.1737365722656,301.90289306640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060916423797607,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.07177734375,0.0,1953.8604736328125,1895.4371337890625,0.0,1659.15478515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17660760,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87567138671875,0.9990000128746032,0.4078776836395263,0.3332013785839081,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.8623237013816833,0.2386630028486251,0.2262760400772094,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87481689453125,0.8084614276885986,0.1944633871316909,0.1364787369966507,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87506103515625,0.8453361988067627,0.22429259121418,0.2128339558839798,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87420654296875,0.733604371547699,0.144352450966835,0.6536105275154114,286.8753662109375,284.95001220703125,301.220703125,296.1779479980469,299.1911926269531,297.38543701171875,286.87823486328125,1.0,0.352744847536087,1.0,1.0,0.7196747660636902,1.0,-1.875304102897644,0.881092369556427,0.9942116737365724,0.4500404000282287,1.0,1.0,0.0,55.98760986328125,52.0,41756.74609375,0.0,553.080322265625,1.0,278.1499938964844,280.6460266113281,299.1856689453125,301.9249267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069195508956909,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.8466796875,0.0,1953.860595703125,1895.4371337890625,0.0,1665.782958984375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17660820,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.9990000128746032,0.4116906225681305,0.3256876468658447,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957824707031,0.8725095391273499,0.2416881620883941,0.2290843278169632,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.8172351121902466,0.1965859681367874,0.1379265785217285,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.8545926809310913,0.2268334478139877,0.2151892930269241,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.7398304343223572,0.1450569927692413,0.656525731086731,286.8957824707031,284.95001220703125,301.2575378417969,296.20001220703125,299.208251953125,297.3853454589844,286.8958740234375,1.0,0.351214200258255,1.0,1.0,0.7202106714248657,1.0,-1.8777250051498413,0.8820627927780151,0.9956622123718262,0.450583815574646,1.0,1.0,0.0,54.5805778503418,55.0,41839.67578125,0.0,550.2642822265625,1.0,278.1499938964844,280.6523132324219,299.20672607421875,301.9584350585937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083317041397095,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.14794921875,0.0,1953.86083984375,1895.4371337890625,0.0,1677.1158447265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17660880,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.9990000128746032,0.4116906225681305,0.3256876468658447,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957824707031,0.8725095391273499,0.2416881620883941,0.2290843278169632,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.8172351121902466,0.1965859681367874,0.1379265785217285,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.8545926809310913,0.2268334478139877,0.2151892930269241,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.7398304343223572,0.1450569927692413,0.656525731086731,286.8957824707031,284.95001220703125,301.2575378417969,296.20001220703125,299.208251953125,297.3853454589844,286.8958740234375,1.0,0.351214200258255,1.0,1.0,0.7202106714248657,1.0,-1.8777250051498413,0.8820627927780151,0.9956622123718262,0.450583815574646,1.0,1.0,0.0,54.5805778503418,55.0,41839.67578125,0.0,550.2642822265625,1.0,278.1499938964844,280.6523132324219,299.20672607421875,301.9584350585937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083317041397095,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.14794921875,0.0,1953.86083984375,1895.4371337890625,0.0,1677.1158447265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17660940,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.9990000128746032,0.4169903695583343,0.3220144212245941,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8794758319854736,0.2446838021278381,0.2318830043077469,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.8228211402893066,0.1986759006977081,0.1393649876117706,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.8608139753341675,0.2293315082788467,0.2175227403640747,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.7435773611068726,0.1458041965961456,0.6596745252609253,286.9118347167969,284.95001220703125,301.2932434082031,296.2210388183594,299.2279357910156,297.390625,286.91339111328125,1.0,0.3519312441349029,1.0,1.0,0.7207465171813965,1.0,-1.8849786520004272,0.885495662689209,0.9994829297065736,0.4522058367729187,1.0,1.0,0.0,54.03957748413086,58.0,41975.5,0.0,553.5791625976562,1.0,278.1499938964844,280.6596984863281,299.22442626953125,301.9824523925781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088810801506042,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.93017578125,0.0,1953.8609619140625,1895.4371337890625,0.0,1681.533447265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17661000,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.9990000128746032,0.4169903695583343,0.3220144212245941,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8794758319854736,0.2446838021278381,0.2318830043077469,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.8228211402893066,0.1986759006977081,0.1393649876117706,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.8608139753341675,0.2293315082788467,0.2175227403640747,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.7435773611068726,0.1458041965961456,0.6596745252609253,286.9118347167969,284.95001220703125,301.2932434082031,296.2210388183594,299.2279357910156,297.390625,286.91339111328125,1.0,0.3519312441349029,1.0,1.0,0.7207465171813965,1.0,-1.8849786520004272,0.885495662689209,0.9994829297065736,0.4522058367729187,1.0,1.0,0.0,54.03957748413086,58.0,41975.5,0.0,553.5791625976562,1.0,278.1499938964844,280.6596984863281,299.22442626953125,301.9824523925781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088810801506042,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.93017578125,0.0,1953.8609619140625,1895.4371337890625,0.0,1681.533447265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17661060,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407653808594,0.9990000128746032,0.4218837022781372,0.322159081697464,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404296875,0.8830052018165588,0.24771149456501,0.234730452299118,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.940185546875,0.8253961205482483,0.2007894515991211,0.140834555029869,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.8637747168540955,0.2318444401025772,0.2198896259069442,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397277832031,0.7447221279144287,0.1466006636619568,0.6631999015808105,286.9405517578125,284.95001220703125,301.32763671875,296.24090576171875,299.2465515136719,297.3943176269531,286.942626953125,1.0,0.3539438247680664,1.0,1.0,0.7210715413093567,1.0,-1.8974127769470213,0.8915616869926453,1.005851149559021,0.4553825855255127,1.0,1.0,0.0,54.356590270996094,61.0,42197.0390625,0.0,563.3263549804688,1.0,278.1499938964844,280.6726989746094,299.2445068359375,302.01434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095757722854614,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.06787109375,0.0,1953.861083984375,1895.4371337890625,0.0,1687.127197265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17661120,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407653808594,0.9990000128746032,0.4218837022781372,0.322159081697464,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404296875,0.8830052018165588,0.24771149456501,0.234730452299118,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.940185546875,0.8253961205482483,0.2007894515991211,0.140834555029869,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.8637747168540955,0.2318444401025772,0.2198896259069442,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397277832031,0.7447221279144287,0.1466006636619568,0.6631999015808105,286.9405517578125,284.95001220703125,301.32763671875,296.24090576171875,299.2465515136719,297.3943176269531,286.942626953125,1.0,0.3539438247680664,1.0,1.0,0.7210715413093567,1.0,-1.8974127769470213,0.8915616869926453,1.005851149559021,0.4553825855255127,1.0,1.0,0.0,54.356590270996094,61.0,42197.0390625,0.0,563.3263549804688,1.0,278.1499938964844,280.6726989746094,299.2445068359375,302.01434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095757722854614,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.06787109375,0.0,1953.861083984375,1895.4371337890625,0.0,1687.127197265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17661180,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4261528849601745,0.3248864710330963,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.8841730356216431,0.2507822215557098,0.2376357913017273,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.8259605765342712,0.2029346823692321,0.14233960211277,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.8644822835922241,0.2343834042549133,0.2222984582185745,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.7440637946128845,0.1474184095859527,0.66694176197052,286.9755554199219,284.95001220703125,301.36065673828125,296.2594909667969,299.26348876953125,297.3955993652344,286.9779663085937,1.0,0.3569561243057251,1.0,1.0,0.7213965654373169,1.0,-1.9133565425872805,0.8993717432022095,1.0139847993850708,0.4595286548137665,1.0,1.0,0.0,55.25519561767578,64.0,42470.80859375,0.0,577.5988159179688,1.0,278.1499938964844,280.6889038085937,299.2649230957031,302.0508117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107226848602295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.06103515625,0.0,1953.861083984375,1895.4371337890625,0.0,1696.38037109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17661240,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4261528849601745,0.3248864710330963,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.8841730356216431,0.2507822215557098,0.2376357913017273,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.8259605765342712,0.2029346823692321,0.14233960211277,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.8644822835922241,0.2343834042549133,0.2222984582185745,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.7440637946128845,0.1474184095859527,0.66694176197052,286.9755554199219,284.95001220703125,301.36065673828125,296.2594909667969,299.26348876953125,297.3955993652344,286.9779663085937,1.0,0.3569561243057251,1.0,1.0,0.7213965654373169,1.0,-1.9133565425872805,0.8993717432022095,1.0139847993850708,0.4595286548137665,1.0,1.0,0.0,55.25519561767578,64.0,42470.80859375,0.0,577.5988159179688,1.0,278.1499938964844,280.6889038085937,299.2649230957031,302.0508117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107226848602295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.06103515625,0.0,1953.861083984375,1895.4371337890625,0.0,1696.38037109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17661300,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.9990000128746032,0.4280387461185455,0.3270344734191894,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.8840499520301819,0.2523333728313446,0.2391094416379928,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99432373046875,0.8256445527076721,0.2040181756019592,0.1431043744087219,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.8641608357429504,0.2356623858213424,0.2235179245471954,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.7431914806365967,0.1478281468153,0.6688539981842041,286.9947814941406,284.95001220703125,301.3765869140625,296.2682800292969,299.271240234375,297.3953552246094,286.997314453125,1.0,0.3587663173675537,1.0,1.0,0.7215590476989746,1.0,-1.9223953485488887,0.9038060307502748,1.0185893774032593,0.4618990421295166,1.0,1.0,0.0,55.88521957397461,64.0,42622.39453125,0.0,586.1748657226562,1.0,278.1499938964844,280.6979064941406,299.27471923828125,302.0697937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711460530757904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.19091796875,0.0,1953.861083984375,1895.4371337890625,0.0,1702.344482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661360,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150756835937,0.9990000128746032,0.4297704696655273,0.3296092450618744,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.883552610874176,0.253893494606018,0.2405951917171478,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.8250120282173157,0.2051073312759399,0.1438758671283722,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.8634828925132751,0.2369464188814163,0.2247458100318908,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.7420326471328735,0.1482357680797577,0.6707773804664612,287.0148010253906,284.95001220703125,301.39215087890625,296.2767028808594,299.2784729003906,297.3946228027344,287.0174560546875,1.0,0.3607368767261505,1.0,1.0,0.721881628036499,1.0,-1.931981325149536,0.9084540009498596,1.0235273838043213,0.4643639922142029,1.0,1.0,0.0,56.615821838378906,67.0,42780.8671875,0.0,595.558837890625,1.0,278.1499938964844,280.70733642578125,299.2840881347656,302.0889587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122882604598999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.09326171875,0.0,1953.861083984375,1895.4371337890625,0.0,1709.0465087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661420,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.9990000128746032,0.432749480009079,0.3359156250953674,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8815852403640747,0.2570394277572632,0.2436014413833618,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0564270019531,0.8229193091392517,0.2073002457618713,0.1454369723796844,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8612038493156433,0.2395277619361877,0.2272245287895202,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.7389704585075378,0.1490377932786941,0.6746205687522888,287.0569152832031,284.95001220703125,301.4219665527344,296.2924194335937,299.2916259765625,297.3916320800781,287.0596618652344,1.0,0.3651143014431,1.0,1.0,0.7225267887115479,1.0,-1.9526307582855225,0.9184759259223938,1.0341548919677734,0.4697017073631286,1.0,1.0,0.0,58.3593864440918,70.0,43115.90234375,0.0,616.6248168945312,1.0,278.1499938964844,280.727294921875,299.3013610839844,302.1271057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141724228858948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.90478515625,0.0,1953.861083984375,1895.4371337890625,0.0,1724.343505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661480,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.9990000128746032,0.432749480009079,0.3359156250953674,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8815852403640747,0.2570394277572632,0.2436014413833618,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0564270019531,0.8229193091392517,0.2073002457618713,0.1454369723796844,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8612038493156433,0.2395277619361877,0.2272245287895202,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.7389704585075378,0.1490377932786941,0.6746205687522888,287.0569152832031,284.95001220703125,301.4219665527344,296.2924194335937,299.2916259765625,297.3916320800781,287.0596618652344,1.0,0.3651143014431,1.0,1.0,0.7225267887115479,1.0,-1.9526307582855225,0.9184759259223938,1.0341548919677734,0.4697017073631286,1.0,1.0,0.0,58.3593864440918,70.0,43115.90234375,0.0,616.6248168945312,1.0,278.1499938964844,280.727294921875,299.3013610839844,302.1271057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141724228858948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.90478515625,0.0,1953.861083984375,1895.4371337890625,0.0,1724.343505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661540,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.9990000128746032,0.4351419508457184,0.3433941900730133,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.878709614276886,0.2602132856845855,0.2466454058885574,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10028076171875,0.8200386762619019,0.2095063626766204,0.1470158696174621,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.8580711483955383,0.242121085524559,0.2297259867191314,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.73521888256073,0.1498164236545562,0.6784158945083618,287.10076904296875,284.95001220703125,301.45001220703125,296.3065185546875,299.3031616210937,297.3871154785156,287.1036071777344,1.0,0.3699309825897217,1.0,1.0,0.7231719493865967,1.0,-1.9747297763824463,0.9292173385620116,1.0455124378204346,0.4754531383514404,1.0,1.0,0.0,60.40766525268555,73.0,43467.0,0.0,640.2324829101562,1.0,278.1499938964844,280.74822998046875,299.3166809082031,302.1644897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716280460357666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1741.5272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661600,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.9990000128746032,0.4351419508457184,0.3433941900730133,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.878709614276886,0.2602132856845855,0.2466454058885574,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10028076171875,0.8200386762619019,0.2095063626766204,0.1470158696174621,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.8580711483955383,0.242121085524559,0.2297259867191314,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.73521888256073,0.1498164236545562,0.6784158945083618,287.10076904296875,284.95001220703125,301.45001220703125,296.3065185546875,299.3031616210937,297.3871154785156,287.1036071777344,1.0,0.3699309825897217,1.0,1.0,0.7231719493865967,1.0,-1.9747297763824463,0.9292173385620116,1.0455124378204346,0.4754531383514404,1.0,1.0,0.0,60.40766525268555,73.0,43467.0,0.0,640.2324829101562,1.0,278.1499938964844,280.74822998046875,299.3166809082031,302.1644897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716280460357666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1741.5272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661660,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1456298828125,0.9990000128746032,0.4370120167732239,0.3517101407051086,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451721191406,0.875276505947113,0.2634085118770599,0.2497186958789825,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.14483642578125,0.8166431784629822,0.2117194831371307,0.1486065536737442,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1450500488281,0.8544244170188904,0.2447205185890197,0.232242465019226,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441345214844,0.7310431599617004,0.1505685597658157,0.6821354031562805,287.14532470703125,284.95001220703125,301.47442626953125,296.3198547363281,299.3122253417969,297.3815612792969,287.1481628417969,1.0,0.3750579357147217,1.0,1.0,0.7242334485054016,1.0,-1.997809171676636,0.9402900338172911,1.0575190782546997,0.4813320934772491,1.0,1.0,0.0,62.69598007202149,76.0,43827.07421875,0.0,665.9122314453125,1.0,278.1499938964844,280.76971435546875,299.3305969238281,302.2010498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184733152389526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.29931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1759.478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661720,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1456298828125,0.9990000128746032,0.4370120167732239,0.3517101407051086,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451721191406,0.875276505947113,0.2634085118770599,0.2497186958789825,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.14483642578125,0.8166431784629822,0.2117194831371307,0.1486065536737442,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1450500488281,0.8544244170188904,0.2447205185890197,0.232242465019226,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441345214844,0.7310431599617004,0.1505685597658157,0.6821354031562805,287.14532470703125,284.95001220703125,301.47442626953125,296.3198547363281,299.3122253417969,297.3815612792969,287.1481628417969,1.0,0.3750579357147217,1.0,1.0,0.7242334485054016,1.0,-1.997809171676636,0.9402900338172911,1.0575190782546997,0.4813320934772491,1.0,1.0,0.0,62.69598007202149,76.0,43827.07421875,0.0,665.9122314453125,1.0,278.1499938964844,280.76971435546875,299.3305969238281,302.2010498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184733152389526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.29931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1759.478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661780,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903991699219,0.9990000128746032,0.4383586943149566,0.3606681823730469,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.8714977502822876,0.2666215002536773,0.2528166174888611,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895751953125,0.81287682056427,0.2139348834753036,0.1502047479152679,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898193359375,0.8504660129547119,0.2473212480545044,0.2347681075334549,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888732910156,0.7265799641609192,0.1512900590896606,0.6857527494430542,287.1900634765625,284.95001220703125,301.4936828613281,296.33331298828125,299.3185119628906,297.3752746582031,287.1929016113281,1.0,0.3804204165935516,1.0,1.0,0.7252950072288513,1.0,-2.021591901779175,0.9517083168029784,1.0698837041854858,0.4874118566513061,1.0,1.0,0.0,65.18889617919922,64.0,44194.87890625,0.0,693.4063720703125,1.0,278.1499938964844,280.79168701171875,299.3442077636719,302.237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206640243530273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.14306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1777.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661840,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903991699219,0.9990000128746032,0.4383586943149566,0.3606681823730469,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.8714977502822876,0.2666215002536773,0.2528166174888611,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895751953125,0.81287682056427,0.2139348834753036,0.1502047479152679,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898193359375,0.8504660129547119,0.2473212480545044,0.2347681075334549,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888732910156,0.7265799641609192,0.1512900590896606,0.6857527494430542,287.1900634765625,284.95001220703125,301.4936828613281,296.33331298828125,299.3185119628906,297.3752746582031,287.1929016113281,1.0,0.3804204165935516,1.0,1.0,0.7252950072288513,1.0,-2.021591901779175,0.9517083168029784,1.0698837041854858,0.4874118566513061,1.0,1.0,0.0,65.18889617919922,64.0,44194.87890625,0.0,693.4063720703125,1.0,278.1499938964844,280.79168701171875,299.3442077636719,302.237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206640243530273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.14306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1777.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661900,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2060546875,0.9990000128746032,0.4392723143100738,0.3599360585212707,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2058410644531,0.8738377690315247,0.2682143151760101,0.2543184161186218,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2056579589844,0.8147318959236145,0.2150264531373977,0.1509669870138168,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2057800292969,0.8524429798126221,0.2486049085855484,0.2359807342290878,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2052917480469,0.7275426983833313,0.1516325920820236,0.6873021125793457,287.2059020996094,284.95001220703125,301.50152587890625,296.340087890625,299.32098388671875,297.3729553222656,287.2071228027344,1.0,0.380717396736145,1.0,1.0,0.7258257269859314,1.0,-2.0267412662506104,0.9540348649024964,1.0727062225341797,0.4887289702892303,1.0,1.0,0.0,65.1688461303711,64.0,44288.65625,0.0,697.508056640625,1.0,278.1499938964844,280.7981872558594,299.3505859375,302.2533569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216978669166565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1786.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661960,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2107238769531,0.9990000128746032,0.4409276843070984,0.3555261492729187,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2106628417969,0.879188060760498,0.2697790861129761,0.2557685971260071,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2106018066406,0.8191580772399902,0.2160890847444534,0.1516897082328796,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2106628417969,0.8572385311126709,0.2498579174280166,0.2371387183666229,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.21051025390625,0.7307466864585876,0.1519617289304733,0.6886292695999146,287.210693359375,284.95001220703125,301.5082092285156,296.3468933105469,299.32379150390625,297.3729248046875,287.2109680175781,1.0,0.3797897696495056,1.0,1.0,0.7263226509094238,1.0,-2.0270426273345947,0.9539813995361328,1.073061227798462,0.4886642694473266,1.0,1.0,0.0,64.24344635009766,67.0,44306.40625,0.0,694.5567626953125,1.0,278.1499938964844,280.7996826171875,299.35546875,302.26275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224339246749878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1792.0938720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662020,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22760009765625,0.9990000128746032,0.4448447227478027,0.3542502522468567,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273864746094,0.8836850523948669,0.2728909850120544,0.2586951553821563,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22723388671875,0.8225465416908264,0.2181926369667053,0.1531523168087005,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273254394531,0.8610206246376038,0.2523359358310699,0.2394723147153854,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22686767578125,0.7325350642204285,0.1526492834091186,0.691621720790863,287.2274475097656,284.95001220703125,301.5183410644531,296.36053466796875,299.3295593261719,297.37506103515625,287.2288513183594,1.0,0.3813739120960235,1.0,1.0,0.7273165583610535,1.0,-2.037165641784668,0.9586581587791444,1.0785073041915894,0.4909591674804687,1.0,1.0,0.0,64.23108673095703,70.0,44467.4375,0.0,702.7517700195312,1.0,278.1499938964844,280.80865478515625,299.3654479980469,302.2806091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232729196548462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.82373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1799.0340576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662080,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22760009765625,0.9990000128746032,0.4448447227478027,0.3542502522468567,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273864746094,0.8836850523948669,0.2728909850120544,0.2586951553821563,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22723388671875,0.8225465416908264,0.2181926369667053,0.1531523168087005,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273254394531,0.8610206246376038,0.2523359358310699,0.2394723147153854,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22686767578125,0.7325350642204285,0.1526492834091186,0.691621720790863,287.2274475097656,284.95001220703125,301.5183410644531,296.36053466796875,299.3295593261719,297.37506103515625,287.2288513183594,1.0,0.3813739120960235,1.0,1.0,0.7273165583610535,1.0,-2.037165641784668,0.9586581587791444,1.0785073041915894,0.4909591674804687,1.0,1.0,0.0,64.23108673095703,70.0,44467.4375,0.0,702.7517700195312,1.0,278.1499938964844,280.80865478515625,299.3654479980469,302.2806091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232729196548462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.82373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1799.0340576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662140,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25390625,0.9990000128746032,0.4484190344810486,0.356120228767395,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.253662109375,0.8855301737785339,0.2760188281536102,0.2616529464721679,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2534484863281,0.8236615657806396,0.2203014343976974,0.1546315848827362,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25360107421875,0.8623017072677612,0.2548122704029083,0.2418215721845626,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.25299072265625,0.7324033379554749,0.1533634513616562,0.6948673129081726,287.2537536621094,284.95001220703125,301.5244140625,296.37420654296875,299.3330383300781,297.37603759765625,287.2554931640625,1.0,0.3839815258979797,1.0,1.0,0.7283104062080383,1.0,-2.051445484161377,0.9653849005699158,1.086060643196106,0.4944656491279602,1.0,1.0,0.0,64.9931640625,73.0,44695.78515625,0.0,717.1553955078125,1.0,278.1499938964844,280.8221130371094,299.378662109375,302.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724124550819397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1806.0899658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662200,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25390625,0.9990000128746032,0.4484190344810486,0.356120228767395,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.253662109375,0.8855301737785339,0.2760188281536102,0.2616529464721679,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2534484863281,0.8236615657806396,0.2203014343976974,0.1546315848827362,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25360107421875,0.8623017072677612,0.2548122704029083,0.2418215721845626,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.25299072265625,0.7324033379554749,0.1533634513616562,0.6948673129081726,287.2537536621094,284.95001220703125,301.5244140625,296.37420654296875,299.3330383300781,297.37603759765625,287.2554931640625,1.0,0.3839815258979797,1.0,1.0,0.7283104062080383,1.0,-2.051445484161377,0.9653849005699158,1.086060643196106,0.4944656491279602,1.0,1.0,0.0,64.9931640625,73.0,44695.78515625,0.0,717.1553955078125,1.0,278.1499938964844,280.8221130371094,299.378662109375,302.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724124550819397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1806.0899658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662260,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28497314453125,0.9990000128746032,0.4514157772064209,0.3601682186126709,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28466796875,0.8855615854263306,0.2791765332221985,0.2646545767784118,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.284423828125,0.8232423067092896,0.2224257588386535,0.1561338156461715,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2845764160156,0.8618656992912292,0.2572993636131286,0.244196742773056,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839050292969,0.7309531569480896,0.154086634516716,0.6982606053352356,287.2847595214844,284.95001220703125,301.52685546875,296.38787841796875,299.3340759277344,297.3752136230469,287.2867431640625,1.0,0.3874326050281524,1.0,1.0,0.7291419506072998,1.0,-2.0686464309692383,0.973622500896454,1.0950239896774292,0.498844176530838,1.0,1.0,0.0,66.3010025024414,76.0,44968.02734375,0.0,736.1117553710938,1.0,278.1499938964844,280.8382568359375,299.3934631347656,302.3368225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252759337425232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.00048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1815.6473388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662320,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28497314453125,0.9990000128746032,0.4514157772064209,0.3601682186126709,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28466796875,0.8855615854263306,0.2791765332221985,0.2646545767784118,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.284423828125,0.8232423067092896,0.2224257588386535,0.1561338156461715,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2845764160156,0.8618656992912292,0.2572993636131286,0.244196742773056,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839050292969,0.7309531569480896,0.154086634516716,0.6982606053352356,287.2847595214844,284.95001220703125,301.52685546875,296.38787841796875,299.3340759277344,297.3752136230469,287.2867431640625,1.0,0.3874326050281524,1.0,1.0,0.7291419506072998,1.0,-2.0686464309692383,0.973622500896454,1.0950239896774292,0.498844176530838,1.0,1.0,0.0,66.3010025024414,76.0,44968.02734375,0.0,736.1117553710938,1.0,278.1499938964844,280.8382568359375,299.3934631347656,302.3368225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252759337425232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.00048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1815.6473388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662380,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.9990000128746032,0.4538114964962005,0.3658143281936645,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187561035156,0.8843144774436951,0.2823632061481476,0.2676974833011627,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.8217408657073975,0.2245632708072662,0.1576559245586395,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31866455078125,0.8602230548858643,0.2597970366477966,0.2465958595275879,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.7285609245300293,0.1548022180795669,0.7017017602920532,287.31884765625,284.95001220703125,301.5260314941406,296.4015197753906,299.3327941894531,297.3727722167969,287.3209533691406,1.0,0.3914956748485565,1.0,1.0,0.7299734950065613,1.0,-2.0879335403442383,0.9828988909721376,1.1050347089767456,0.503807008266449,1.0,1.0,0.0,68.02452850341797,79.0,45270.04296875,0.0,758.6192626953125,1.0,278.1499938964844,280.8562316894531,299.4083557128906,302.3700256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267111539840698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1827.588623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662440,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.9990000128746032,0.4538114964962005,0.3658143281936645,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187561035156,0.8843144774436951,0.2823632061481476,0.2676974833011627,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.8217408657073975,0.2245632708072662,0.1576559245586395,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31866455078125,0.8602230548858643,0.2597970366477966,0.2465958595275879,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.7285609245300293,0.1548022180795669,0.7017017602920532,287.31884765625,284.95001220703125,301.5260314941406,296.4015197753906,299.3327941894531,297.3727722167969,287.3209533691406,1.0,0.3914956748485565,1.0,1.0,0.7299734950065613,1.0,-2.0879335403442383,0.9828988909721376,1.1050347089767456,0.503807008266449,1.0,1.0,0.0,68.02452850341797,79.0,45270.04296875,0.0,758.6192626953125,1.0,278.1499938964844,280.8562316894531,299.4083557128906,302.3700256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267111539840698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1827.588623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662500,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368835449219,0.9990000128746032,0.4547930359840393,0.3691005110740661,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3365783691406,0.8833408355712891,0.2839660346508026,0.2692323625087738,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3363037109375,0.8206904530525208,0.2256353348493576,0.1584227085113525,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33648681640625,0.8590735197067261,0.2610485553741455,0.2478024810552597,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357238769531,0.727101743221283,0.1551538109779358,0.7034186720848083,287.336669921875,284.95001220703125,301.5245056152344,296.4083251953125,299.3314208984375,297.37109375,287.3388366699219,1.0,0.3937029242515564,1.0,1.0,0.7303892970085144,1.0,-2.098163604736328,0.9878286123275756,1.110335111618042,0.5064530968666077,1.0,1.0,0.0,69.0125503540039,79.0,45429.06640625,0.0,770.9739990234375,1.0,278.1499938964844,280.8656921386719,299.41571044921875,302.3871459960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275097966194153,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.97119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1834.2464599609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
