time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662560,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.9990000128746032,0.4556772112846374,0.3725771009922027,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.8822356462478638,0.2855727076530456,0.2707729637622833,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543395996094,0.8195253610610962,0.2267084121704101,0.1591917425394058,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.8578033447265625,0.2623009085655212,0.2490118891000747,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3537292480469,0.7255426049232483,0.1555018573999405,0.7051302790641785,287.3547058105469,284.95001220703125,301.52227783203125,296.41510009765625,299.3294982910156,297.36920166015625,287.3568725585937,1.0,0.395978569984436,1.0,1.0,0.7310646176338196,1.0,-2.108609199523926,0.992774248123169,1.1158350706100464,0.5090663433074951,1.0,1.0,0.0,70.0563735961914,67.0,45590.3515625,0.0,783.8349609375,1.0,278.1499938964844,280.87530517578125,299.4229736328125,302.4043884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283387780189514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.93408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1841.1680908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662620,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689880371094,0.9990000128746032,0.4585353434085846,0.3661293983459472,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689880371094,0.8908071517944336,0.2887335121631622,0.2737134099006653,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.826299250125885,0.2287968546152115,0.1606207937002182,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689880371094,0.8653576970100403,0.264745146036148,0.2512815296649933,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.7303299903869629,0.1561534255743026,0.7078551650047302,287.3689880371094,284.95001220703125,301.5159606933594,296.4285583496094,299.3253479003906,297.3683776855469,287.3688049316406,1.0,0.3948296010494232,1.0,1.0,0.7324152588844299,1.0,-2.112125396728516,0.99396812915802,1.1181572675704956,0.5097070932388306,1.0,1.0,0.0,68.74742889404297,70.0,45675.12890625,0.0,782.2105712890625,1.0,278.1499938964844,280.88165283203125,299.4351806640625,302.42877197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297248840332031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1852.763427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662680,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689880371094,0.9990000128746032,0.4585353434085846,0.3661293983459472,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689880371094,0.8908071517944336,0.2887335121631622,0.2737134099006653,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.826299250125885,0.2287968546152115,0.1606207937002182,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689880371094,0.8653576970100403,0.264745146036148,0.2512815296649933,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.7303299903869629,0.1561534255743026,0.7078551650047302,287.3689880371094,284.95001220703125,301.5159606933594,296.4285583496094,299.3253479003906,297.3683776855469,287.3688049316406,1.0,0.3948296010494232,1.0,1.0,0.7324152588844299,1.0,-2.112125396728516,0.99396812915802,1.1181572675704956,0.5097070932388306,1.0,1.0,0.0,68.74742889404297,70.0,45675.12890625,0.0,782.2105712890625,1.0,278.1499938964844,280.88165283203125,299.4351806640625,302.42877197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297248840332031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1852.763427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662740,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.379638671875,0.9990000128746032,0.4627311527729034,0.3634901344776153,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3795166015625,0.8962777256965637,0.2918479144573211,0.2766288518905639,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37939453125,0.8304035663604736,0.2308329343795776,0.1620270013809204,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3794860839844,0.8700224757194519,0.2671291828155517,0.2535135746002197,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3791198730469,0.7328630089759827,0.1568195521831512,0.7106920480728149,287.3795471191406,284.95001220703125,301.5074768066406,296.4418334960937,299.322509765625,297.3715515136719,287.38055419921875,1.0,0.3958660662174225,1.0,1.0,0.7337659001350403,1.0,-2.1202259063720703,0.9975143671035768,1.1227116584777832,0.5113365650177002,1.0,1.0,0.0,68.39146423339844,73.0,45806.09375,0.0,788.0617065429688,1.0,278.1499938964844,280.8887939453125,299.4453125,302.4449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302988171577454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.06201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1857.5726318359373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662800,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.379638671875,0.9990000128746032,0.4627311527729034,0.3634901344776153,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3795166015625,0.8962777256965637,0.2918479144573211,0.2766288518905639,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37939453125,0.8304035663604736,0.2308329343795776,0.1620270013809204,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3794860839844,0.8700224757194519,0.2671291828155517,0.2535135746002197,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3791198730469,0.7328630089759827,0.1568195521831512,0.7106920480728149,287.3795471191406,284.95001220703125,301.5074768066406,296.4418334960937,299.322509765625,297.3715515136719,287.38055419921875,1.0,0.3958660662174225,1.0,1.0,0.7337659001350403,1.0,-2.1202259063720703,0.9975143671035768,1.1227116584777832,0.5113365650177002,1.0,1.0,0.0,68.39146423339844,73.0,45806.09375,0.0,788.0617065429688,1.0,278.1499938964844,280.8887939453125,299.4453125,302.4449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302988171577454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.06201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1857.5726318359373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662860,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4009704589844,0.9990000128746032,0.4665208756923675,0.3643952310085296,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007873535156,0.8987876176834106,0.2949833869934082,0.2795835733413696,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4006042480469,0.8320280313491821,0.2328769862651825,0.1634544283151626,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007263183594,0.8718862533569336,0.2695145606994629,0.2557675838470459,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002380371094,0.733291506767273,0.1575144827365875,0.7138131856918335,287.4008178710937,284.95001220703125,301.4971923828125,296.4549560546875,299.318603515625,297.3733825683594,287.4022216796875,1.0,0.3980772197246551,1.0,1.0,0.7347331047058105,1.0,-2.133022785186768,1.0035160779953003,1.1295065879821775,0.5144696235656738,1.0,1.0,0.0,68.9334945678711,76.0,46012.33203125,0.0,801.3936157226562,1.0,278.1499938964844,280.90093994140625,299.4583740234375,302.4689636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309502959251404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.58740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1863.0380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662920,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4009704589844,0.9990000128746032,0.4665208756923675,0.3643952310085296,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007873535156,0.8987876176834106,0.2949833869934082,0.2795835733413696,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4006042480469,0.8320280313491821,0.2328769862651825,0.1634544283151626,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007263183594,0.8718862533569336,0.2695145606994629,0.2557675838470459,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002380371094,0.733291506767273,0.1575144827365875,0.7138131856918335,287.4008178710937,284.95001220703125,301.4971923828125,296.4549560546875,299.318603515625,297.3733825683594,287.4022216796875,1.0,0.3980772197246551,1.0,1.0,0.7347331047058105,1.0,-2.133022785186768,1.0035160779953003,1.1295065879821775,0.5144696235656738,1.0,1.0,0.0,68.9334945678711,76.0,46012.33203125,0.0,801.3936157226562,1.0,278.1499938964844,280.90093994140625,299.4583740234375,302.4689636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309502959251404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.58740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1863.0380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662980,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.42742919921875,0.9990000128746032,0.4697109162807464,0.3676149249076843,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4272155761719,0.8993715047836304,0.2981525361537933,0.2825873494148254,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4270324707031,0.8320419192314148,0.2349387109279632,0.1649075001478195,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271545410156,0.8719142079353333,0.2719137370586395,0.2580520510673523,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.7323381304740906,0.1582184433937072,0.7170887589454651,287.4272766113281,284.95001220703125,301.4854736328125,296.4678039550781,299.3132019042969,297.3733215332031,287.4289245605469,1.0,0.4011795222759247,1.0,1.0,0.735700249671936,1.0,-2.1489198207855225,1.0110629796981812,1.1378567218780518,0.5184672474861145,1.0,1.0,0.0,70.0667495727539,79.0,46263.6484375,0.0,819.8345336914062,1.0,278.1499938964844,280.9158020019531,299.47247314453125,302.49774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319274544715881,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1871.246826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663040,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.42742919921875,0.9990000128746032,0.4697109162807464,0.3676149249076843,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4272155761719,0.8993715047836304,0.2981525361537933,0.2825873494148254,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4270324707031,0.8320419192314148,0.2349387109279632,0.1649075001478195,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271545410156,0.8719142079353333,0.2719137370586395,0.2580520510673523,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.7323381304740906,0.1582184433937072,0.7170887589454651,287.4272766113281,284.95001220703125,301.4854736328125,296.4678039550781,299.3132019042969,297.3733215332031,287.4289245605469,1.0,0.4011795222759247,1.0,1.0,0.735700249671936,1.0,-2.1489198207855225,1.0110629796981812,1.1378567218780518,0.5184672474861145,1.0,1.0,0.0,70.0667495727539,79.0,46263.6484375,0.0,819.8345336914062,1.0,278.1499938964844,280.9158020019531,299.47247314453125,302.49774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319274544715881,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1871.246826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663100,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44207763671875,0.9990000128746032,0.4710739850997925,0.3699102401733398,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418640136719,0.8991062641143799,0.2997510135173797,0.2841078341007232,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.441650390625,0.8315814733505249,0.2359742522239685,0.1656421869993209,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417724609375,0.8713952302932739,0.2731172740459442,0.2592043578624725,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.441162109375,0.7314571142196655,0.1585686951875686,0.7187533974647522,287.4419250488281,284.95001220703125,301.47918701171875,296.4741516113281,299.3099670410156,297.37261962890625,287.44366455078125,1.0,0.4029939472675323,1.0,1.0,0.7361838221549988,1.0,-2.1577799320220947,1.0152894258499146,1.1424905061721802,0.5207197070121765,1.0,1.0,0.0,70.81257629394531,79.0,46401.82421875,0.0,830.6349487304688,1.0,278.1499938964844,280.92401123046875,299.4794921875,302.5130920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325323820114136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1876.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663160,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573059082031,0.9990000128746032,0.4723142981529236,0.3725391030311584,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4570617675781,0.8985801935195923,0.3013599514961242,0.2856400907039642,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45684814453125,0.8308982253074646,0.2370079904794693,0.1663790196180343,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4570007324219,0.8706234097480774,0.2743189036846161,0.2603594064712524,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563293457031,0.7303850650787354,0.1589164137840271,0.7204238176345825,287.4571228027344,284.95001220703125,301.4726867675781,296.4804077148437,299.306396484375,297.37158203125,287.4589233398437,1.0,0.4049313068389892,1.0,1.0,0.7368495464324951,1.0,-2.167050361633301,1.0196574926376345,1.1473928689956665,0.523023247718811,1.0,1.0,0.0,71.64776611328125,82.0,46545.1328125,0.0,842.23095703125,1.0,278.1499938964844,280.9325561523437,299.4864196777344,302.5287780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331934571266174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1881.9027099609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663220,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894714355469,0.9990000128746032,0.4743759632110595,0.3787868618965149,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.8967952728271484,0.3046244978904724,0.2887549102306366,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4889831542969,0.8288769721984863,0.239054724574089,0.167848527431488,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891357421875,0.8683426380157471,0.2767013609409332,0.2626635730266571,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4884338378906,0.727684497833252,0.1595983654260635,0.7237551808357239,287.4892578125,284.95001220703125,301.4591979980469,296.4927062988281,299.29852294921875,297.3685607910156,287.4911804199219,1.0,0.4091773629188537,1.0,1.0,0.7381811141967773,1.0,-2.186834812164306,1.0290043354034424,1.1578304767608645,0.5279698371887207,1.0,1.0,0.0,73.59141540527344,85.0,46847.234375,0.0,867.8737182617188,1.0,278.1499938964844,280.9505310058594,299.4997863769531,302.56085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346734404563904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1894.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663280,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894714355469,0.9990000128746032,0.4743759632110595,0.3787868618965149,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.8967952728271484,0.3046244978904724,0.2887549102306366,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4889831542969,0.8288769721984863,0.239054724574089,0.167848527431488,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891357421875,0.8683426380157471,0.2767013609409332,0.2626635730266571,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4884338378906,0.727684497833252,0.1595983654260635,0.7237551808357239,287.4892578125,284.95001220703125,301.4591979980469,296.4927062988281,299.29852294921875,297.3685607910156,287.4911804199219,1.0,0.4091773629188537,1.0,1.0,0.7381811141967773,1.0,-2.186834812164306,1.0290043354034424,1.1578304767608645,0.5279698371887207,1.0,1.0,0.0,73.59141540527344,85.0,46847.234375,0.0,867.8737182617188,1.0,278.1499938964844,280.9505310058594,299.4997863769531,302.56085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346734404563904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1894.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663340,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.523193359375,0.9990000128746032,0.4759156405925751,0.3860099613666534,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5229187011719,0.8943420648574829,0.3079335391521454,0.291924387216568,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5226745605469,0.8262532353401184,0.241084799170494,0.1693120598793029,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5228271484375,0.8653932809829712,0.2790658473968506,0.2649586498737335,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5220947265625,0.7244597673416138,0.1602586358785629,0.7270404100418091,287.5229797363281,284.95001220703125,301.44537353515625,296.5046691894531,299.2900390625,297.3645935058594,287.52496337890625,1.0,0.4137827157974243,1.0,1.0,0.7395126223564148,1.0,-2.207782030105591,1.038930892944336,1.168851017951965,0.5332416892051697,1.0,1.0,0.0,75.82019805908203,73.0,47163.41015625,0.0,896.1293334960938,1.0,278.1499938964844,280.9693908691406,299.51251220703125,302.5932922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362972497940063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.50439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1908.1239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663400,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.523193359375,0.9990000128746032,0.4759156405925751,0.3860099613666534,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5229187011719,0.8943420648574829,0.3079335391521454,0.291924387216568,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5226745605469,0.8262532353401184,0.241084799170494,0.1693120598793029,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5228271484375,0.8653932809829712,0.2790658473968506,0.2649586498737335,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5220947265625,0.7244597673416138,0.1602586358785629,0.7270404100418091,287.5229797363281,284.95001220703125,301.44537353515625,296.5046691894531,299.2900390625,297.3645935058594,287.52496337890625,1.0,0.4137827157974243,1.0,1.0,0.7395126223564148,1.0,-2.207782030105591,1.038930892944336,1.168851017951965,0.5332416892051697,1.0,1.0,0.0,75.82019805908203,73.0,47163.41015625,0.0,896.1293334960938,1.0,278.1499938964844,280.9693908691406,299.51251220703125,302.5932922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362972497940063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.50439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1908.1239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663460,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5356140136719,0.9990000128746032,0.4784818887710571,0.3799441456794739,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53564453125,0.9024243950843812,0.3111965656280517,0.2949593067169189,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5356750488281,0.8323734998703003,0.2430474311113357,0.1706565171480178,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53564453125,0.872336745262146,0.2813597023487091,0.2670905888080597,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53570556640625,0.728803813457489,0.1608694344758987,0.729593813419342,287.53564453125,284.95001220703125,301.4316101074219,296.5162658691406,299.2820129394531,297.36346435546875,287.535400390625,1.0,0.4127323925495147,1.0,1.0,0.741176187992096,1.0,-2.211386442184448,1.0400763750076294,1.1713101863861084,0.533840000629425,1.0,1.0,0.0,74.55500030517578,76.0,47247.0625,0.0,894.8289794921875,1.0,278.1499938964844,280.9756774902344,299.5228271484375,302.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376661896705627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1919.7318115234373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663520,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5356140136719,0.9990000128746032,0.4784818887710571,0.3799441456794739,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53564453125,0.9024243950843812,0.3111965656280517,0.2949593067169189,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5356750488281,0.8323734998703003,0.2430474311113357,0.1706565171480178,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53564453125,0.872336745262146,0.2813597023487091,0.2670905888080597,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53570556640625,0.728803813457489,0.1608694344758987,0.729593813419342,287.53564453125,284.95001220703125,301.4316101074219,296.5162658691406,299.2820129394531,297.36346435546875,287.535400390625,1.0,0.4127323925495147,1.0,1.0,0.741176187992096,1.0,-2.211386442184448,1.0400763750076294,1.1713101863861084,0.533840000629425,1.0,1.0,0.0,74.55500030517578,76.0,47247.0625,0.0,894.8289794921875,1.0,278.1499938964844,280.9756774902344,299.5228271484375,302.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376661896705627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1919.7318115234373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663580,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.545166015625,0.9990000128746032,0.4823643863201141,0.3776327073574066,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.9076237678527832,0.314420223236084,0.2979764640331268,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.8359615802764893,0.2449533194303512,0.1719731837511062,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450439453125,0.8764393925666809,0.2835881412029266,0.2691775262355804,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447082519531,0.7309933304786682,0.1614928543567657,0.7322496771812439,287.54510498046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2764587402344,297.3660888671875,287.5459899902344,1.0,0.4138363301753998,1.0,1.0,0.7428397536277771,1.0,-2.2195045948028564,1.04353928565979,1.1759651899337769,0.5353884100914001,1.0,1.0,0.0,74.26344299316406,79.0,47373.7109375,0.0,901.5560913085938,1.0,278.1499938964844,280.9825744628906,299.5310363769531,302.6297912597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382533550262451,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.38232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1924.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663640,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.545166015625,0.9990000128746032,0.4823643863201141,0.3776327073574066,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.9076237678527832,0.314420223236084,0.2979764640331268,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.8359615802764893,0.2449533194303512,0.1719731837511062,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450439453125,0.8764393925666809,0.2835881412029266,0.2691775262355804,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447082519531,0.7309933304786682,0.1614928543567657,0.7322496771812439,287.54510498046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2764587402344,297.3660888671875,287.5459899902344,1.0,0.4138363301753998,1.0,1.0,0.7428397536277771,1.0,-2.2195045948028564,1.04353928565979,1.1759651899337769,0.5353884100914001,1.0,1.0,0.0,74.26344299316406,79.0,47373.7109375,0.0,901.5560913085938,1.0,278.1499938964844,280.9825744628906,299.5310363769531,302.6297912597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382533550262451,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.38232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1924.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663700,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.55438232421875,0.9990000128746032,0.4841681718826294,0.3779118061065674,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55426025390625,0.909071922302246,0.3160420358181,0.2995023131370544,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541076660156,0.8367804288864136,0.2459087818861007,0.1726394891738891,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.55419921875,0.8773788213729858,0.2847020924091339,0.2702289223670959,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5538024902344,0.7312710285186768,0.1618164777755737,0.733694851398468,287.5542907714844,284.95001220703125,301.4118347167969,296.532958984375,299.2736511230469,297.3669738769531,287.55535888671875,1.0,0.4148460626602173,1.0,1.0,0.7436715364456177,1.0,-2.225470304489136,1.046210765838623,1.1792595386505127,0.5367258787155151,1.0,1.0,0.0,74.49637603759766,79.0,47466.390625,0.0,908.22021484375,1.0,278.1499938964844,280.9880065917969,299.53619384765625,302.6397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385514974594116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1927.25244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663760,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56500244140625,0.9990000128746032,0.4858493208885193,0.3787735104560852,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.9100253582000732,0.3176727890968323,0.3010405600070953,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5647277832031,0.8372023701667786,0.2468684613704681,0.1733118146657943,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648193359375,0.8778645396232605,0.2858191132545471,0.271287202835083,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643310546875,0.7312159538269043,0.1621444821357727,0.7351880073547363,287.5649108886719,284.95001220703125,301.4056396484375,296.5382995605469,299.2709655761719,297.3675231933594,287.566162109375,1.0,0.416081041097641,1.0,1.0,0.744245171546936,1.0,-2.232224702835083,1.049359679222107,1.182865023612976,0.5383670330047607,1.0,1.0,0.0,74.88336944580078,82.0,47571.00390625,0.0,916.2723999023438,1.0,278.1499938964844,280.9941711425781,299.541748046875,302.6510925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389106750488281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1930.3067626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663820,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.9990000128746032,0.4887550175189972,0.3821265995502472,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58990478515625,0.9105313420295716,0.3209680616855621,0.3041616976261139,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897216796875,0.8369497656822205,0.2488042116165161,0.1746777594089508,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58984375,0.8775824308395386,0.2880669832229614,0.2734296917915344,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892639160156,0.7301781177520752,0.1628068685531616,0.7382850050926208,287.5899353027344,284.95001220703125,301.39422607421875,296.5486755371094,299.2655029296875,297.3672790527344,287.5914306640625,1.0,0.4191801846027374,1.0,1.0,0.7453925013542175,1.0,-2.247938394546509,1.0567644834518433,1.191173791885376,0.5422706007957458,1.0,1.0,0.0,76.09315490722656,85.0,47811.15625,0.0,936.3582153320312,1.0,278.1499938964844,281.0083923339844,299.55322265625,302.6766967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398651242256165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.54150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1938.4312744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663880,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.9990000128746032,0.4887550175189972,0.3821265995502472,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58990478515625,0.9105313420295716,0.3209680616855621,0.3041616976261139,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897216796875,0.8369497656822205,0.2488042116165161,0.1746777594089508,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58984375,0.8775824308395386,0.2880669832229614,0.2734296917915344,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892639160156,0.7301781177520752,0.1628068685531616,0.7382850050926208,287.5899353027344,284.95001220703125,301.39422607421875,296.5486755371094,299.2655029296875,297.3672790527344,287.5914306640625,1.0,0.4191801846027374,1.0,1.0,0.7453925013542175,1.0,-2.247938394546509,1.0567644834518433,1.191173791885376,0.5422706007957458,1.0,1.0,0.0,76.09315490722656,85.0,47811.15625,0.0,936.3582153320312,1.0,278.1499938964844,281.0083923339844,299.55322265625,302.6766967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398651242256165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.54150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1938.4312744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663940,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6186828613281,0.9990000128746032,0.4910816252231598,0.3871052861213684,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6184997558594,0.9096704721450806,0.3243062198162079,0.3073377013206482,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6182861328125,0.8356369733810425,0.2507590055465698,0.1760681122541427,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.618408203125,0.8760880827903748,0.2903323173522949,0.2756032049655914,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6177673339844,0.7282316088676453,0.1634665578603744,0.7414538860321045,287.6185302734375,284.95001220703125,301.3843078613281,296.5586242675781,299.2600402832031,297.3655700683594,287.62017822265625,1.0,0.4229024350643158,1.0,1.0,0.7465397715568542,1.0,-2.2658166885375977,1.0652457475662231,1.200571060180664,0.5467731952667236,1.0,1.0,0.0,77.7490234375,88.0,48080.0625,0.0,960.60302734375,1.0,278.1499938964844,281.0243835449219,299.5643920898437,302.7042541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410855889320374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.32666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1948.8388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664000,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6186828613281,0.9990000128746032,0.4910816252231598,0.3871052861213684,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6184997558594,0.9096704721450806,0.3243062198162079,0.3073377013206482,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6182861328125,0.8356369733810425,0.2507590055465698,0.1760681122541427,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.618408203125,0.8760880827903748,0.2903323173522949,0.2756032049655914,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6177673339844,0.7282316088676453,0.1634665578603744,0.7414538860321045,287.6185302734375,284.95001220703125,301.3843078613281,296.5586242675781,299.2600402832031,297.3655700683594,287.62017822265625,1.0,0.4229024350643158,1.0,1.0,0.7465397715568542,1.0,-2.2658166885375977,1.0652457475662231,1.200571060180664,0.5467731952667236,1.0,1.0,0.0,77.7490234375,88.0,48080.0625,0.0,960.60302734375,1.0,278.1499938964844,281.0243835449219,299.5643920898437,302.7042541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410855889320374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.32666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1948.8388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664060,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494445800781,0.9990000128746032,0.4929166734218597,0.3931910693645477,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6492614746094,0.907948911190033,0.3276811242103576,0.3105591237545013,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6490173339844,0.833648681640625,0.2527277767658233,0.1774765849113464,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.649169921875,0.873822033405304,0.2926110625267029,0.2778004705905914,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484680175781,0.7256922721862793,0.1641169339418411,0.7446397542953491,287.6492919921875,284.95001220703125,301.37628173828125,296.5680847167969,299.25469970703125,297.3628234863281,287.6510314941406,1.0,0.4270476996898651,1.0,1.0,0.7481775283813477,1.0,-2.2851462364196777,1.0742850303649902,1.2108612060546875,0.5515135526657104,1.0,1.0,0.0,79.72498321533203,91.0,48365.50390625,0.0,987.9327392578124,1.0,278.1499938964844,281.0413818359375,299.57489013671875,302.7325134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424882650375366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.20166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1960.824951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664120,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494445800781,0.9990000128746032,0.4929166734218597,0.3931910693645477,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6492614746094,0.907948911190033,0.3276811242103576,0.3105591237545013,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6490173339844,0.833648681640625,0.2527277767658233,0.1774765849113464,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.649169921875,0.873822033405304,0.2926110625267029,0.2778004705905914,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484680175781,0.7256922721862793,0.1641169339418411,0.7446397542953491,287.6492919921875,284.95001220703125,301.37628173828125,296.5680847167969,299.25469970703125,297.3628234863281,287.6510314941406,1.0,0.4270476996898651,1.0,1.0,0.7481775283813477,1.0,-2.2851462364196777,1.0742850303649902,1.2108612060546875,0.5515135526657104,1.0,1.0,0.0,79.72498321533203,91.0,48365.50390625,0.0,987.9327392578124,1.0,278.1499938964844,281.0413818359375,299.57489013671875,302.7325134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424882650375366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.20166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1960.824951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664180,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.68212890625,0.9990000128746032,0.4942207336425781,0.4002106487751007,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6819152832031,0.905592918395996,0.3310966789722442,0.313828557729721,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816711425781,0.8311352729797363,0.254709243774414,0.1789014339447021,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.8709592819213867,0.294902354478836,0.280019611120224,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810913085937,0.7226667404174805,0.1647519171237945,0.7478065490722656,287.68194580078125,284.95001220703125,301.3705139160156,296.5770874023437,299.2501525878906,297.359375,287.68377685546875,1.0,0.4315532147884369,1.0,1.0,0.7498152256011963,1.0,-2.305699586868286,1.0839296579360962,1.2217698097229004,0.5565902590751648,1.0,1.0,0.0,81.98641967773438,94.0,48664.890625,0.0,1018.0773315429688,1.0,278.1499938964844,281.05926513671875,299.5845642089844,302.760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440283298492432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1974.0147705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664240,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.68212890625,0.9990000128746032,0.4942207336425781,0.4002106487751007,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6819152832031,0.905592918395996,0.3310966789722442,0.313828557729721,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816711425781,0.8311352729797363,0.254709243774414,0.1789014339447021,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.8709592819213867,0.294902354478836,0.280019611120224,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810913085937,0.7226667404174805,0.1647519171237945,0.7478065490722656,287.68194580078125,284.95001220703125,301.3705139160156,296.5770874023437,299.2501525878906,297.359375,287.68377685546875,1.0,0.4315532147884369,1.0,1.0,0.7498152256011963,1.0,-2.305699586868286,1.0839296579360962,1.2217698097229004,0.5565902590751648,1.0,1.0,0.0,81.98641967773438,94.0,48664.890625,0.0,1018.0773315429688,1.0,278.1499938964844,281.05926513671875,299.5845642089844,302.760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440283298492432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1974.0147705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664300,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69903564453125,0.9990000128746032,0.4946837127208709,0.4039806425571441,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988220214844,0.9042750597000122,0.3328195810317993,0.3154803514480591,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985778808594,0.8297483325004578,0.2557040750980377,0.1796189099550247,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69873046875,0.8693822622299194,0.2960520684719085,0.2811359763145447,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.697998046875,0.721021831035614,0.1650629639625549,0.7493752241134644,287.6988525390625,284.95001220703125,301.3685913085937,296.5813903808594,299.248291015625,297.3575439453125,287.7007141113281,1.0,0.4339054524898529,1.0,1.0,0.7506341338157654,1.0,-2.316305160522461,1.0889166593551636,1.2273883819580078,0.5592204928398132,1.0,1.0,0.0,83.20263671875,94.0,48818.32421875,0.0,1034.0194091796875,1.0,278.1499938964844,281.06842041015625,299.5891418457031,302.7751770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448344230651855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.625,0.0,1953.8612060546875,1895.4371337890625,0.0,1980.9312744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664360,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.9990000128746032,0.4950729012489319,0.4078404903411865,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71588134765625,0.9029363989830016,0.3345484733581543,0.3171389400959015,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71563720703125,0.8283289074897766,0.2567003965377807,0.1803383529186248,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7157897949219,0.8677716851234436,0.2972032427787781,0.2822549641132355,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7150573730469,0.7193351984024048,0.1653714329004287,0.7509379982948303,287.7159118652344,284.95001220703125,301.36737060546875,296.5856018066406,299.2466125488281,297.3557434082031,287.7178039550781,1.0,0.4362891912460327,1.0,1.0,0.7515837550163269,1.0,-2.32700514793396,1.0939102172851562,1.2330949306488037,0.5618343949317932,1.0,1.0,0.0,84.45345306396484,82.0,48972.55078125,0.0,1050.341796875,1.0,278.1499938964844,281.07763671875,299.59356689453125,302.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456561923027039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1987.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664420,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.9990000128746032,0.4969330430030823,0.4021937251091003,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.9107156991958618,0.3379567265510559,0.3203091919422149,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.8338200449943542,0.2586333751678467,0.1816598325967788,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.874000608921051,0.2994438111782074,0.2843330204486847,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.7232063412666321,0.1659423410892486,0.7533136606216431,287.7296447753906,284.95001220703125,301.3672180175781,296.59356689453125,299.2450256347656,297.3547668457031,287.72955322265625,1.0,0.4353752732276916,1.0,1.0,0.7534830570220947,1.0,-2.3309834003448486,1.0951945781707764,1.2357888221740725,0.5624995231628418,1.0,1.0,0.0,83.22825622558594,85.0,49054.04296875,0.0,1049.7225341796875,1.0,278.1499938964844,281.083740234375,299.6001892089844,302.8077087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470272183418274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1999.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
