time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664480,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.9990000128746032,0.4969330430030823,0.4021937251091003,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.9107156991958618,0.3379567265510559,0.3203091919422149,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.8338200449943542,0.2586333751678467,0.1816598325967788,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.874000608921051,0.2994438111782074,0.2843330204486847,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.7232063412666321,0.1659423410892486,0.7533136606216431,287.7296447753906,284.95001220703125,301.3672180175781,296.59356689453125,299.2450256347656,297.3547668457031,287.72955322265625,1.0,0.4353752732276916,1.0,1.0,0.7534830570220947,1.0,-2.3309834003448486,1.0951945781707764,1.2357888221740725,0.5624995231628418,1.0,1.0,0.0,83.22825622558594,85.0,49054.04296875,0.0,1049.7225341796875,1.0,278.1499938964844,281.083740234375,299.6001892089844,302.8077087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470272183418274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1999.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664540,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.740966796875,0.9990000128746032,0.5001270174980164,0.4002627432346344,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.9157544374465942,0.3413388431072235,0.3234723210334778,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.8369434475898743,0.2605220377445221,0.1829637289047241,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408142089844,0.8775559663772583,0.3016331493854522,0.2863814830780029,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.740478515625,0.7250334620475769,0.1665289402008056,0.7558121085166931,287.7408752441406,284.95001220703125,301.3704528808594,296.6010437011719,299.246826171875,297.35662841796875,287.7417907714844,1.0,0.4366028308868408,1.0,1.0,0.7553823590278625,1.0,-2.33948302268982,1.098806858062744,1.2406761646270752,0.5641002655029297,1.0,1.0,0.0,83.02178955078125,88.0,49174.6640625,0.0,1058.0164794921875,1.0,278.1499938964844,281.0903015136719,299.60479736328125,302.8179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476605176925659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2005.2459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664600,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.740966796875,0.9990000128746032,0.5001270174980164,0.4002627432346344,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.9157544374465942,0.3413388431072235,0.3234723210334778,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.8369434475898743,0.2605220377445221,0.1829637289047241,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408142089844,0.8775559663772583,0.3016331493854522,0.2863814830780029,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.740478515625,0.7250334620475769,0.1665289402008056,0.7558121085166931,287.7408752441406,284.95001220703125,301.3704528808594,296.6010437011719,299.246826171875,297.35662841796875,287.7417907714844,1.0,0.4366028308868408,1.0,1.0,0.7553823590278625,1.0,-2.33948302268982,1.098806858062744,1.2406761646270752,0.5641002655029297,1.0,1.0,0.0,83.02178955078125,88.0,49174.6640625,0.0,1058.0164794921875,1.0,278.1499938964844,281.0903015136719,299.60479736328125,302.8179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476605176925659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2005.2459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664660,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76220703125,0.9990000128746032,0.5029852390289307,0.4015876054763794,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7620849609375,0.9180796146392822,0.3447669148445129,0.32669797539711,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76190185546875,0.8379806876182556,0.2624283730983734,0.1842959225177765,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7619934082031,0.8787298202514648,0.3038349151611328,0.2884627878665924,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615051269531,0.725121259689331,0.1671483516693115,0.758610188961029,287.7620849609375,284.95001220703125,301.3774108886719,296.6079406738281,299.2503967285156,297.3577880859375,287.7633361816406,1.0,0.4389106929302215,1.0,1.0,0.7569143176078796,1.0,-2.3524019718170166,1.1047159433364868,1.2476859092712402,0.5671128630638123,1.0,1.0,0.0,83.72925567626953,91.0,49361.140625,0.0,1074.8145751953125,1.0,278.1499938964844,281.1012878417969,299.6115417480469,302.8348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483543753623962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2011.23095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664720,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76220703125,0.9990000128746032,0.5029852390289307,0.4015876054763794,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7620849609375,0.9180796146392822,0.3447669148445129,0.32669797539711,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76190185546875,0.8379806876182556,0.2624283730983734,0.1842959225177765,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7619934082031,0.8787298202514648,0.3038349151611328,0.2884627878665924,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615051269531,0.725121259689331,0.1671483516693115,0.758610188961029,287.7620849609375,284.95001220703125,301.3774108886719,296.6079406738281,299.2503967285156,297.3577880859375,287.7633361816406,1.0,0.4389106929302215,1.0,1.0,0.7569143176078796,1.0,-2.3524019718170166,1.1047159433364868,1.2476859092712402,0.5671128630638123,1.0,1.0,0.0,83.72925567626953,91.0,49361.140625,0.0,1074.8145751953125,1.0,278.1499938964844,281.1012878417969,299.6115417480469,302.8348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483543753623962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2011.23095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664780,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886962890625,0.9990000128746032,0.5053053498268127,0.4049793183803558,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7885437011719,0.9186593890190125,0.3482564985752105,0.3299978673458099,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7883605957031,0.8377103805541992,0.2643642425537109,0.1856614053249359,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884826660156,0.8784084320068359,0.3060635924339294,0.2905860245227813,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7878723144531,0.7241151928901672,0.1677869111299514,0.7616006135940552,287.78857421875,284.95001220703125,301.3884582519531,296.6142578125,299.2555236816406,297.3578796386719,287.7900695800781,1.0,0.4420358538627624,1.0,1.0,0.758446216583252,1.0,-2.368232011795044,1.1120761632919312,1.2561558485031128,0.5709332823753357,1.0,1.0,0.0,85.02487182617188,94.0,49587.57421875,0.0,1097.3453369140625,1.0,278.1499938964844,281.1146850585937,299.6188659667969,302.85552978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749316394329071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2019.5401611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664840,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886962890625,0.9990000128746032,0.5053053498268127,0.4049793183803558,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7885437011719,0.9186593890190125,0.3482564985752105,0.3299978673458099,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7883605957031,0.8377103805541992,0.2643642425537109,0.1856614053249359,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884826660156,0.8784084320068359,0.3060635924339294,0.2905860245227813,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7878723144531,0.7241151928901672,0.1677869111299514,0.7616006135940552,287.78857421875,284.95001220703125,301.3884582519531,296.6142578125,299.2555236816406,297.3578796386719,287.7900695800781,1.0,0.4420358538627624,1.0,1.0,0.758446216583252,1.0,-2.368232011795044,1.1120761632919312,1.2561558485031128,0.5709332823753357,1.0,1.0,0.0,85.02487182617188,94.0,49587.57421875,0.0,1097.3453369140625,1.0,278.1499938964844,281.1146850585937,299.6188659667969,302.85552978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749316394329071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2019.5401611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664900,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.803466796875,0.9990000128746032,0.5062567591667175,0.4072693884372711,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.9184585213661194,0.3500251471996307,0.33167564868927,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031005859375,0.8372105360031128,0.265343576669693,0.1863562017679214,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.80322265625,0.8778305649757385,0.3071888983249664,0.2916634082794189,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8025817871094,0.7233014106750488,0.1681095361709594,0.7631425857543945,287.8033142089844,284.95001220703125,301.3956604003906,296.6171875,299.2587280273437,297.35760498046875,287.8049011230469,1.0,0.4438332617282867,1.0,1.0,0.7592121958732605,1.0,-2.3769826889038086,1.1161717176437378,1.2608109712600708,0.5730741620063782,1.0,1.0,0.0,85.84583282470703,94.0,49711.89453125,0.0,1110.34228515625,1.0,278.1499938964844,281.1220703125,299.6223449707031,302.8666076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498935461044312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2024.5303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664960,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81890869140625,0.9990000128746032,0.5070990324020386,0.4098269343376159,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187255859375,0.9180446863174438,0.3518062531948089,0.3333678543567657,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185119628906,0.8365535736083984,0.2663286626338959,0.1870570629835128,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.877072811126709,0.3083199262619018,0.2927488386631012,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8179626464844,0.7223506569862366,0.1684328764677047,0.7647024393081665,287.8187255859375,284.95001220703125,301.4040222167969,296.6199645996094,299.26226806640625,297.3571472167969,287.8204040527344,1.0,0.4457351267337799,1.0,1.0,0.7601524591445923,1.0,-2.386101245880127,1.1203982830047607,1.2657029628753662,0.5752636790275574,1.0,1.0,0.0,86.74737548828125,97.0,49840.578125,0.0,1124.1697998046875,1.0,278.1499938964844,281.1297302246094,299.6257019042969,302.8778686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505179643630981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2029.933837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665020,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519287109375,0.9990000128746032,0.5083840489387512,0.4157593846321106,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.85174560546875,0.9165987968444824,0.3554189503192901,0.3368072211742401,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.8347775340080261,0.268318235874176,0.1884790956974029,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.8750284314155579,0.3106015622615814,0.2949472367763519,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.7200319170951843,0.1690793186426162,0.7678661346435547,287.8517761230469,284.95001220703125,301.4244079589844,296.6250305175781,299.2711181640625,297.35595703125,287.8535461425781,1.0,0.4498680531978607,1.0,1.0,0.7620329856872559,1.0,-2.405514717102051,1.1294310092926023,1.2760835886001587,0.5799621343612671,1.0,1.0,0.0,88.80386352539062,85.0,50112.2421875,0.0,1154.4820556640625,1.0,278.1499938964844,281.1459045410156,299.6316833496094,302.9007873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519028782844543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2041.9364013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665080,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519287109375,0.9990000128746032,0.5083840489387512,0.4157593846321106,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.85174560546875,0.9165987968444824,0.3554189503192901,0.3368072211742401,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.8347775340080261,0.268318235874176,0.1884790956974029,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.8750284314155579,0.3106015622615814,0.2949472367763519,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.7200319170951843,0.1690793186426162,0.7678661346435547,287.8517761230469,284.95001220703125,301.4244079589844,296.6250305175781,299.2711181640625,297.35595703125,287.8535461425781,1.0,0.4498680531978607,1.0,1.0,0.7620329856872559,1.0,-2.405514717102051,1.1294310092926023,1.2760835886001587,0.5799621343612671,1.0,1.0,0.0,88.80386352539062,85.0,50112.2421875,0.0,1154.4820556640625,1.0,278.1499938964844,281.1459045410156,299.6316833496094,302.9007873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519028782844543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2041.9364013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665140,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9990000128746032,0.5106388330459595,0.4087306559085846,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9261852502822876,0.3590180277824402,0.3401306569576263,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8410810232162476,0.2702459692955017,0.1897877752780914,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8821789026260376,0.3128200769424438,0.296991765499115,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.7246003150939941,0.1696842014789581,0.7703155875205994,287.8658447265625,284.95001220703125,301.45001220703125,296.6294250488281,299.282470703125,297.35675048828125,287.8658142089844,1.0,0.4485024809837341,1.0,1.0,0.7639134526252747,1.0,-2.40804386138916,1.1300435066223145,1.2780004739761353,0.5802683234214783,1.0,1.0,0.0,87.17581939697266,88.0,50167.9140625,0.0,1150.6798095703125,1.0,278.1499938964844,281.1504211425781,299.6352233886719,302.91424560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531115412712097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2052.43017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665200,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9990000128746032,0.5106388330459595,0.4087306559085846,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9261852502822876,0.3590180277824402,0.3401306569576263,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8410810232162476,0.2702459692955017,0.1897877752780914,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8821789026260376,0.3128200769424438,0.296991765499115,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.7246003150939941,0.1696842014789581,0.7703155875205994,287.8658447265625,284.95001220703125,301.45001220703125,296.6294250488281,299.282470703125,297.35675048828125,287.8658142089844,1.0,0.4485024809837341,1.0,1.0,0.7639134526252747,1.0,-2.40804386138916,1.1300435066223145,1.2780004739761353,0.5802683234214783,1.0,1.0,0.0,87.17581939697266,88.0,50167.9140625,0.0,1150.6798095703125,1.0,278.1499938964844,281.1504211425781,299.6352233886719,302.91424560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531115412712097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2052.43017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665260,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789978027344,0.9990000128746032,0.5142024755477905,0.4057569205760956,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789367675781,0.9324024319648744,0.3626529276371002,0.3435070514678955,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8787841796875,0.8448304533958435,0.2721108198165893,0.1910694390535354,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788757324219,0.8864160776138306,0.3149701058864593,0.2989953160285949,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.7270075082778931,0.1703151911497116,0.7729524970054626,287.8789367675781,284.95001220703125,301.4811096191406,296.6358947753906,299.2981262207031,297.35986328125,287.87994384765625,1.0,0.4494146108627319,1.0,1.0,0.765758752822876,1.0,-2.4156322479248047,1.133259892463684,1.2823723554611206,0.5816530585289001,1.0,1.0,0.0,86.69047546386719,91.0,50271.9375,0.0,1157.34619140625,1.0,278.1499938964844,281.1559753417969,299.6382751464844,302.9211730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534734606742859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2055.575927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665320,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789978027344,0.9990000128746032,0.5142024755477905,0.4057569205760956,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789367675781,0.9324024319648744,0.3626529276371002,0.3435070514678955,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8787841796875,0.8448304533958435,0.2721108198165893,0.1910694390535354,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788757324219,0.8864160776138306,0.3149701058864593,0.2989953160285949,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.7270075082778931,0.1703151911497116,0.7729524970054626,287.8789367675781,284.95001220703125,301.4811096191406,296.6358947753906,299.2981262207031,297.35986328125,287.87994384765625,1.0,0.4494146108627319,1.0,1.0,0.765758752822876,1.0,-2.4156322479248047,1.133259892463684,1.2823723554611206,0.5816530585289001,1.0,1.0,0.0,86.69047546386719,91.0,50271.9375,0.0,1157.34619140625,1.0,278.1499938964844,281.1559753417969,299.6382751464844,302.9211730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534734606742859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2055.575927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665380,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.9990000128746032,0.5174399018287659,0.4061351418495178,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.903076171875,0.9357099533081056,0.3663668036460876,0.3469829261302948,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90289306640625,0.8464214205741882,0.2739967703819275,0.1923793107271194,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029846191406,0.8881952166557312,0.3171359300613403,0.3010317087173462,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90240478515625,0.7276639342308044,0.1709892302751541,0.7759387493133545,287.903076171875,284.95001220703125,301.5174865722656,296.6470642089844,299.3161926269531,297.362548828125,287.9045104980469,1.0,0.4514525532722473,1.0,1.0,0.7676039934158325,1.0,-2.4278581142425537,1.1387611627578735,1.2890969514846802,0.5843971371650696,1.0,1.0,0.0,87.16580963134766,94.0,50454.54296875,0.0,1173.36083984375,1.0,278.1499938964844,281.1666564941406,299.648193359375,302.9393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536483407020569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2057.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665440,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.9990000128746032,0.5174399018287659,0.4061351418495178,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.903076171875,0.9357099533081056,0.3663668036460876,0.3469829261302948,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90289306640625,0.8464214205741882,0.2739967703819275,0.1923793107271194,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029846191406,0.8881952166557312,0.3171359300613403,0.3010317087173462,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90240478515625,0.7276639342308044,0.1709892302751541,0.7759387493133545,287.903076171875,284.95001220703125,301.5174865722656,296.6470642089844,299.3161926269531,297.362548828125,287.9045104980469,1.0,0.4514525532722473,1.0,1.0,0.7676039934158325,1.0,-2.4278581142425537,1.1387611627578735,1.2890969514846802,0.5843971371650696,1.0,1.0,0.0,87.16580963134766,94.0,50454.54296875,0.0,1173.36083984375,1.0,278.1499938964844,281.1666564941406,299.648193359375,302.9393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536483407020569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2057.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665500,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.91815185546875,0.9990000128746032,0.5188465118408203,0.4072638154029846,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.91802978515625,0.9365564584732056,0.3682599365711212,0.3487629294395447,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.91778564453125,0.8466140627861023,0.2749572694301605,0.1930513978004455,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9179077148437,0.8884000778198242,0.3182350099086761,0.30207160115242,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9172668457031,0.7275046110153198,0.1713405400514602,0.7775431275367737,287.9179992675781,284.95001220703125,301.5375671386719,296.654296875,299.3259582519531,297.36346435546875,287.9195861816406,1.0,0.4528489708900451,1.0,1.0,0.7685266137123108,1.0,-2.4353456497192383,1.1421942710876465,1.2931513786315918,0.5861498713493347,1.0,1.0,0.0,87.67469024658203,94.0,50569.08984375,0.0,1184.1361083984375,1.0,278.1499938964844,281.17340087890625,299.6557006835937,302.9527587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753807544708252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2058.4814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665560,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345397949219,0.9990000128746032,0.5201103687286377,0.4088679552078247,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.9370021224021912,0.370175689458847,0.3505688607692718,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.84650719165802,0.2759302258491516,0.1937352567911148,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9342956542969,0.8882651329040527,0.3193462789058685,0.3031269609928131,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335632324219,0.7271007895469666,0.1716986447572708,0.7792026996612549,287.93438720703125,284.95001220703125,301.5588073730469,296.6625671386719,299.336181640625,297.3641357421875,287.9361267089844,1.0,0.4544360041618347,1.0,1.0,0.7694801092147827,1.0,-2.443528652191162,1.1459640264511108,1.2975646257400513,0.5880867838859558,1.0,1.0,0.0,88.32256317138672,97.0,50695.73828125,0.0,1196.36572265625,1.0,278.1499938964844,281.180908203125,299.6643981933594,302.9683532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540220618247986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2060.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665620,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708557128906,0.9990000128746032,0.5222516059875488,0.4131730496883392,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.970703125,0.9369929432868958,0.3740705847740173,0.3542511165142059,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9704284667969,0.8456234931945801,0.2779118120670318,0.1951355338096618,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9705505371094,0.8872337937355042,0.3216045200824737,0.305281400680542,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9697570800781,0.7257392406463623,0.1724295020103454,0.7826460599899292,287.9706726074219,284.95001220703125,301.6046447753906,296.6820678710937,299.35791015625,297.3648376464844,287.9726257324219,1.0,0.4580542147159576,1.0,1.0,0.7713872194290161,1.0,-2.4615261554718018,1.1543134450912476,1.3072127103805542,0.5924123525619507,1.0,1.0,0.0,89.9466323852539,100.0,50977.7421875,0.0,1224.3663330078125,1.0,278.1499938964844,281.1976318359375,299.68475341796875,303.00469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754578173160553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,2065.18798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665680,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708557128906,0.9990000128746032,0.5222516059875488,0.4131730496883392,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.970703125,0.9369929432868958,0.3740705847740173,0.3542511165142059,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9704284667969,0.8456234931945801,0.2779118120670318,0.1951355338096618,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9705505371094,0.8872337937355042,0.3216045200824737,0.305281400680542,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9697570800781,0.7257392406463623,0.1724295020103454,0.7826460599899292,287.9706726074219,284.95001220703125,301.6046447753906,296.6820678710937,299.35791015625,297.3648376464844,287.9726257324219,1.0,0.4580542147159576,1.0,1.0,0.7713872194290161,1.0,-2.4615261554718018,1.1543134450912476,1.3072127103805542,0.5924123525619507,1.0,1.0,0.0,89.9466323852539,100.0,50977.7421875,0.0,1224.3663330078125,1.0,278.1499938964844,281.1976318359375,299.68475341796875,303.00469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754578173160553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,2065.18798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665740,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0110168457031,0.9990000128746032,0.5239227414131165,0.4185892641544342,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0108642578125,0.9361122846603394,0.3780467510223388,0.3580213189125061,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0105285644531,0.8440993428230286,0.2799395620822906,0.1965762674808502,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107116699219,0.8854713439941406,0.3239099085330963,0.3074911832809448,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097961425781,0.7238348722457886,0.173175036907196,0.7862150073051453,288.0108337402344,284.95001220703125,301.6546325683594,296.7052307128906,299.38140869140625,297.3650207519531,288.012939453125,1.0,0.4621338248252868,1.0,1.0,0.7732942700386047,1.0,-2.4812402725219727,1.1635162830352783,1.317724108695984,0.597216784954071,1.0,1.0,0.0,91.91755676269533,103.0,51290.87890625,0.0,1256.2725830078125,1.0,278.1499938964844,281.2162475585937,299.7086181640625,303.0469055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552711963653564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2071.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665800,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0110168457031,0.9990000128746032,0.5239227414131165,0.4185892641544342,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0108642578125,0.9361122846603394,0.3780467510223388,0.3580213189125061,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0105285644531,0.8440993428230286,0.2799395620822906,0.1965762674808502,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107116699219,0.8854713439941406,0.3239099085330963,0.3074911832809448,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097961425781,0.7238348722457886,0.173175036907196,0.7862150073051453,288.0108337402344,284.95001220703125,301.6546325683594,296.7052307128906,299.38140869140625,297.3650207519531,288.012939453125,1.0,0.4621338248252868,1.0,1.0,0.7732942700386047,1.0,-2.4812402725219727,1.1635162830352783,1.317724108695984,0.597216784954071,1.0,1.0,0.0,91.91755676269533,103.0,51290.87890625,0.0,1256.2725830078125,1.0,278.1499938964844,281.2162475585937,299.7086181640625,303.0469055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552711963653564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2071.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665860,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0540466308594,0.9990000128746032,0.5251936912536621,0.424774169921875,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0538635253906,0.9346736073493958,0.3820964992046356,0.361869215965271,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05352783203125,0.84217768907547,0.2820087373256683,0.1980521827936172,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0536804199219,0.8832507729530334,0.3262581825256347,0.3097497820854187,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.052734375,0.721574604511261,0.1739311218261718,0.7898741364479065,288.0538330078125,284.95001220703125,301.7084045410156,296.7317199707031,299.4064636230469,297.3651123046875,288.0560607910156,1.0,0.4665380120277405,1.0,1.0,0.7756186127662659,1.0,-2.502169609069824,1.173206090927124,1.3289636373519895,0.6022440791130066,1.0,1.0,0.0,94.14470672607422,106.0,51626.55078125,0.0,1291.2330322265625,1.0,278.1499938964844,281.2362365722656,299.7354736328125,303.0937805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560390830039978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2077.922119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665920,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0540466308594,0.9990000128746032,0.5251936912536621,0.424774169921875,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0538635253906,0.9346736073493958,0.3820964992046356,0.361869215965271,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05352783203125,0.84217768907547,0.2820087373256683,0.1980521827936172,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0536804199219,0.8832507729530334,0.3262581825256347,0.3097497820854187,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.052734375,0.721574604511261,0.1739311218261718,0.7898741364479065,288.0538330078125,284.95001220703125,301.7084045410156,296.7317199707031,299.4064636230469,297.3651123046875,288.0560607910156,1.0,0.4665380120277405,1.0,1.0,0.7756186127662659,1.0,-2.502169609069824,1.173206090927124,1.3289636373519895,0.6022440791130066,1.0,1.0,0.0,94.14470672607422,106.0,51626.55078125,0.0,1291.2330322265625,1.0,278.1499938964844,281.2362365722656,299.7354736328125,303.0937805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560390830039978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2077.922119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665980,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0997619628906,0.9990000128746032,0.5260559320449829,0.4315447211265564,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0995788574219,0.9328588247299194,0.3862262964248657,0.365799218416214,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.8399984240531921,0.2841228544712066,0.1995644718408584,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0993957519531,0.8807293176651001,0.328653335571289,0.3120593130588531,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.098388671875,0.7190565466880798,0.1746975481510162,0.7936129570007324,288.0995483398437,284.95001220703125,301.7655639648437,296.7611389160156,299.4334716796875,297.3656311035156,288.1018981933594,1.0,0.4712073802947998,1.0,1.0,0.777942955493927,1.0,-2.524125099182129,1.1834051609039309,1.3407199382781982,0.6075598001480103,1.0,1.0,0.0,96.58457946777344,94.0,51983.671875,0.0,1328.916015625,1.0,278.1499938964844,281.25750732421875,299.7654113769531,303.1452941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568962574005127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2085.405029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666040,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0997619628906,0.9990000128746032,0.5260559320449829,0.4315447211265564,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0995788574219,0.9328588247299194,0.3862262964248657,0.365799218416214,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.8399984240531921,0.2841228544712066,0.1995644718408584,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0993957519531,0.8807293176651001,0.328653335571289,0.3120593130588531,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.098388671875,0.7190565466880798,0.1746975481510162,0.7936129570007324,288.0995483398437,284.95001220703125,301.7655639648437,296.7611389160156,299.4334716796875,297.3656311035156,288.1018981933594,1.0,0.4712073802947998,1.0,1.0,0.777942955493927,1.0,-2.524125099182129,1.1834051609039309,1.3407199382781982,0.6075598001480103,1.0,1.0,0.0,96.58457946777344,94.0,51983.671875,0.0,1328.916015625,1.0,278.1499938964844,281.25750732421875,299.7654113769531,303.1452941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568962574005127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2085.405029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666100,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.116943359375,0.9990000128746032,0.5267027616500854,0.4298387169837951,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1168518066406,0.9361906051635742,0.3882884979248047,0.3677226901054382,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1166381835937,0.842005729675293,0.2851699888706207,0.2002841979265213,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11676025390625,0.8829835653305054,0.3298410773277282,0.3131651580333709,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.7204171419143677,0.1750669032335281,0.7952171564102173,288.1168212890625,284.95001220703125,301.7953186035156,296.77685546875,299.4473571777344,297.36639404296875,288.1181030273437,1.0,0.4712399244308471,1.0,1.0,0.7791051268577576,1.0,-2.5285091400146484,1.1852054595947266,1.343303680419922,0.6085837483406067,1.0,1.0,0.0,96.30227661132812,94.0,52086.19921875,0.0,1333.19677734375,1.0,278.1499938964844,281.264404296875,299.7807312011719,303.1697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572618722915649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2088.599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666160,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.125732421875,0.9990000128746032,0.5280181169509888,0.4247737526893616,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12567138671875,0.9422911405563354,0.3903316557407379,0.3696010708808899,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.12554931640625,0.846097469329834,0.286194771528244,0.2009670436382293,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256103515625,0.8875897526741028,0.3310055434703827,0.314220666885376,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1252746582031,0.7234898805618286,0.1754269152879715,0.7966087460517883,288.1256408691406,284.95001220703125,301.8257751464844,296.793212890625,299.4618530273437,297.36785888671875,288.1263427734375,1.0,0.4701824188232422,1.0,1.0,0.7802578806877136,1.0,-2.528442859649658,1.1848294734954834,1.3436132669448853,0.6083097457885742,1.0,1.0,0.0,95.02068328857422,97.0,52126.5546875,0.0,1327.58935546875,1.0,278.1499938964844,281.2671813964844,299.7957458496094,303.18994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574325203895569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2090.0908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666220,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518859863281,0.9990000128746032,0.5312584042549133,0.4223628342151642,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517944335937,0.9479812383651732,0.3944452702999115,0.3734341859817505,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15155029296875,0.8495475649833679,0.2882554531097412,0.2023799419403076,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15167236328125,0.8914258480072021,0.3333421647548675,0.3163923919200897,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1510009765625,0.7256870865821838,0.1761943697929382,0.7998678684234619,288.1517639160156,284.95001220703125,301.8886108398437,296.8275451660156,299.4925537109375,297.37127685546875,288.1533203125,1.0,0.4715602993965149,1.0,1.0,0.782563328742981,1.0,-2.538362979888916,1.1891177892684937,1.3492451906204224,0.6102661490440369,1.0,1.0,0.0,94.73857879638672,100.0,52324.078125,0.0,1338.8502197265625,1.0,278.1499938964844,281.27838134765625,299.8277587890625,303.2319641113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573701739311218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2089.5458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666280,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518859863281,0.9990000128746032,0.5312584042549133,0.4223628342151642,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517944335937,0.9479812383651732,0.3944452702999115,0.3734341859817505,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15155029296875,0.8495475649833679,0.2882554531097412,0.2023799419403076,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15167236328125,0.8914258480072021,0.3333421647548675,0.3163923919200897,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1510009765625,0.7256870865821838,0.1761943697929382,0.7998678684234619,288.1517639160156,284.95001220703125,301.8886108398437,296.8275451660156,299.4925537109375,297.37127685546875,288.1533203125,1.0,0.4715602993965149,1.0,1.0,0.782563328742981,1.0,-2.538362979888916,1.1891177892684937,1.3492451906204224,0.6102661490440369,1.0,1.0,0.0,94.73857879638672,100.0,52324.078125,0.0,1338.8502197265625,1.0,278.1499938964844,281.27838134765625,299.8277587890625,303.2319641113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573701739311218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2089.5458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666340,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1879577636719,0.9990000128746032,0.5342041850090027,0.4232203960418701,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878356933594,0.9509429335594176,0.3986400961875915,0.3773650527000427,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.18756103515625,0.850967288017273,0.2903644442558288,0.2038441747426986,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877136230469,0.8929634690284729,0.3357245922088623,0.3186306357383728,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1868896484375,0.7262568473815918,0.1770156621932983,0.8035284280776978,288.18780517578125,284.95001220703125,301.9537048339844,296.86383056640625,299.5243225097656,297.3743896484375,288.189697265625,1.0,0.4740518033504486,1.0,1.0,0.7848688364028931,1.0,-2.552956342697144,1.1957048177719116,1.3572514057159424,0.6135958433151245,1.0,1.0,0.0,95.43899536132812,118.0,52593.578125,0.0,1360.4031982421875,1.0,278.1499938964844,281.2942810058594,299.86407470703125,303.2833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573911547660828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2089.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
