time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666400,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1879577636719,0.9990000128746032,0.5342041850090027,0.4232203960418701,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878356933594,0.9509429335594176,0.3986400961875915,0.3773650527000427,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.18756103515625,0.850967288017273,0.2903644442558288,0.2038441747426986,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877136230469,0.8929634690284729,0.3357245922088623,0.3186306357383728,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1868896484375,0.7262568473815918,0.1770156621932983,0.8035284280776978,288.18780517578125,284.95001220703125,301.9537048339844,296.86383056640625,299.5243225097656,297.3743896484375,288.189697265625,1.0,0.4740518033504486,1.0,1.0,0.7848688364028931,1.0,-2.552956342697144,1.1957048177719116,1.3572514057159424,0.6135958433151245,1.0,1.0,0.0,95.43899536132812,118.0,52593.578125,0.0,1360.4031982421875,1.0,278.1499938964844,281.2942810058594,299.86407470703125,303.2833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573911547660828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2089.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666460,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.249267578125,0.9990000128746032,0.5355257391929626,0.4391956627368927,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2489929199219,0.9417364597320556,0.4029884338378906,0.3815584778785705,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2483825683594,0.8430956602096558,0.2925921678543091,0.2054817527532577,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2486877441406,0.8840387463569641,0.3382274508476257,0.321103572845459,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470092773437,0.7192020416259766,0.1779142767190933,0.8081985712051392,288.2489318847656,284.95001220703125,302.02069091796875,296.9017333984375,299.55712890625,297.37579345703125,288.2528076171875,1.0,0.4828802347183227,1.0,1.0,0.7870782017707825,1.0,-2.587719678878784,1.2123507261276243,1.3753689527511597,0.6222213506698608,1.0,1.0,0.0,100.6797866821289,121.0,53122.15625,0.0,1428.3994140625,1.0,278.1499938964844,281.32452392578125,299.9042663574219,303.34930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578516006469727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2093.755126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666520,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.249267578125,0.9990000128746032,0.5355257391929626,0.4391956627368927,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2489929199219,0.9417364597320556,0.4029884338378906,0.3815584778785705,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2483825683594,0.8430956602096558,0.2925921678543091,0.2054817527532577,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2486877441406,0.8840387463569641,0.3382274508476257,0.321103572845459,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470092773437,0.7192020416259766,0.1779142767190933,0.8081985712051392,288.2489318847656,284.95001220703125,302.02069091796875,296.9017333984375,299.55712890625,297.37579345703125,288.2528076171875,1.0,0.4828802347183227,1.0,1.0,0.7870782017707825,1.0,-2.587719678878784,1.2123507261276243,1.3753689527511597,0.6222213506698608,1.0,1.0,0.0,100.6797866821289,121.0,53122.15625,0.0,1428.3994140625,1.0,278.1499938964844,281.32452392578125,299.9042663574219,303.34930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578516006469727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2093.755126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666580,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182067871094,0.9990000128746032,0.5345386266708374,0.4529800713062286,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.9346948862075806,0.4075142443180084,0.385920763015747,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.8371289968490601,0.2949457466602325,0.2072078734636306,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.8771909475326538,0.3408641517162323,0.3237026929855346,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31622314453125,0.7134154438972473,0.1788365840911865,0.8129987120628357,288.31787109375,284.95001220703125,302.0892028808594,296.9408874511719,299.5906677246094,297.3774719238281,288.32110595703125,1.0,0.4902885556221008,1.0,1.0,0.7892875075340271,1.0,-2.620513200759888,1.2279412746429443,1.3925719261169434,0.6306726336479187,1.0,1.0,0.0,105.45008087158205,124.0,53662.1015625,0.0,1493.2987060546875,1.0,278.1499938964844,281.3572692871094,299.9471435546875,303.4274597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592620849609375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2106.103271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666640,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182067871094,0.9990000128746032,0.5345386266708374,0.4529800713062286,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.9346948862075806,0.4075142443180084,0.385920763015747,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.8371289968490601,0.2949457466602325,0.2072078734636306,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.8771909475326538,0.3408641517162323,0.3237026929855346,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31622314453125,0.7134154438972473,0.1788365840911865,0.8129987120628357,288.31787109375,284.95001220703125,302.0892028808594,296.9408874511719,299.5906677246094,297.3774719238281,288.32110595703125,1.0,0.4902885556221008,1.0,1.0,0.7892875075340271,1.0,-2.620513200759888,1.2279412746429443,1.3925719261169434,0.6306726336479187,1.0,1.0,0.0,105.45008087158205,124.0,53662.1015625,0.0,1493.2987060546875,1.0,278.1499938964844,281.3572692871094,299.9471435546875,303.4274597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592620849609375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2106.103271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666700,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.9990000128746032,0.5337022542953491,0.4589964151382446,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.9319853782653807,0.4098124504089355,0.388131707906723,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.8347818851470947,0.2961454093456268,0.2080835402011871,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.8744843602180481,0.3422080874443054,0.3250219225883484,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7109705805778503,0.1793110221624374,0.8154041171073914,288.3505859375,284.95001220703125,302.1239013671875,296.9608154296875,299.60821533203125,297.3795166015625,288.3537292480469,1.0,0.4937792420387268,1.0,1.0,0.7903921604156494,1.0,-2.6359121799468994,1.235253930091858,1.4006582498550415,0.6345852017402649,1.0,1.0,0.0,107.60757446289062,124.0,53923.80859375,0.0,1523.935302734375,1.0,278.1499938964844,281.3729553222656,299.9679260253906,303.4653625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600482106208801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2112.995361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666760,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38330078125,0.9990000128746032,0.5327485799789429,0.4646676480770111,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3830261230469,0.9296085834503174,0.4121283888816833,0.3903575837612152,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3825378417969,0.8326891660690308,0.2973560392856598,0.2089654505252838,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827819824219,0.8720685839653015,0.3435644507408142,0.3263510167598724,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3813781738281,0.7086941599845886,0.179789662361145,0.8178221583366394,288.3829650878906,284.95001220703125,302.1588439941406,296.98095703125,299.62615966796875,297.3824157714844,288.3860778808594,1.0,0.4971582591533661,1.0,1.0,0.7918837666511536,1.0,-2.650965929031372,1.242300510406494,1.408665418624878,0.638309121131897,1.0,1.0,0.0,109.6825942993164,127.0,54182.71875,0.0,1554.0384521484375,1.0,278.1499938964844,281.3884582519531,299.9884948730469,303.5027770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608351707458496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2119.902099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666820,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4463195800781,0.9990000128746032,0.5306564569473267,0.4750562310218811,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.446044921875,0.9257050156593324,0.4168140292167663,0.3948554992675781,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4455871582031,0.8291329145431519,0.2998081147670746,0.2107472568750381,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44580078125,0.8679636716842651,0.3463124632835388,0.329037994146347,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4444580078125,0.7046547532081604,0.180773988366127,0.8227323889732361,288.44598388671875,284.95001220703125,302.2292175292969,297.0216064453125,299.65972900390625,297.3835144042969,288.4489440917969,1.0,0.503583550453186,1.0,1.0,0.7948669195175171,1.0,-2.6798858642578125,1.255798578262329,1.4240872859954834,0.6454320549964905,1.0,1.0,0.0,113.60784912109376,130.0,54692.203125,0.0,1612.615966796875,1.0,278.1499938964844,281.4189758300781,300.0292053222656,303.5765380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623681426048279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2133.3759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666880,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4463195800781,0.9990000128746032,0.5306564569473267,0.4750562310218811,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.446044921875,0.9257050156593324,0.4168140292167663,0.3948554992675781,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4455871582031,0.8291329145431519,0.2998081147670746,0.2107472568750381,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44580078125,0.8679636716842651,0.3463124632835388,0.329037994146347,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4444580078125,0.7046547532081604,0.180773988366127,0.8227323889732361,288.44598388671875,284.95001220703125,302.2292175292969,297.0216064453125,299.65972900390625,297.3835144042969,288.4489440917969,1.0,0.503583550453186,1.0,1.0,0.7948669195175171,1.0,-2.6798858642578125,1.255798578262329,1.4240872859954834,0.6454320549964905,1.0,1.0,0.0,113.60784912109376,130.0,54692.203125,0.0,1612.615966796875,1.0,278.1499938964844,281.4189758300781,300.0292053222656,303.5765380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623681426048279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2133.3759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666940,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4972229003906,0.9937822222709656,0.5293152928352356,0.4767000377178192,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.9194491505622864,0.4214974343776703,0.3994139730930328,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.8238967657089233,0.3022370934486389,0.2125579416751861,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.8620122075080872,0.349041610956192,0.3317684531211853,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.6990039944648743,0.1817387789487838,0.8278290629386902,288.4970092773437,284.95001220703125,302.29998779296875,297.0625305175781,299.6943054199219,297.3870544433594,288.49908447265625,1.0,0.5091767907142639,1.0,1.0,0.7978501319885254,1.0,-2.6992225646972656,1.2645459175109863,1.4346766471862793,0.6500759720802307,1.0,1.0,0.0,118.28601837158205,133.0,55072.6640625,0.0,1661.5992431640625,1.0,278.1499938964844,281.4423828125,300.0689697265625,303.6439819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636362314224243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2144.541748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667000,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4972229003906,0.9937822222709656,0.5293152928352356,0.4767000377178192,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.9194491505622864,0.4214974343776703,0.3994139730930328,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.8238967657089233,0.3022370934486389,0.2125579416751861,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.8620122075080872,0.349041610956192,0.3317684531211853,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.6990039944648743,0.1817387789487838,0.8278290629386902,288.4970092773437,284.95001220703125,302.29998779296875,297.0625305175781,299.6943054199219,297.3870544433594,288.49908447265625,1.0,0.5091767907142639,1.0,1.0,0.7978501319885254,1.0,-2.6992225646972656,1.2645459175109863,1.4346766471862793,0.6500759720802307,1.0,1.0,0.0,118.28601837158205,133.0,55072.6640625,0.0,1661.5992431640625,1.0,278.1499938964844,281.4423828125,300.0689697265625,303.6439819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636362314224243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2144.541748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667060,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53973388671875,0.9870370626449584,0.5291943550109863,0.4764909446239471,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5395812988281,0.9145334362983704,0.4261573851108551,0.4039375782012939,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.8195473551750183,0.3046278655529022,0.2143316566944122,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393981933594,0.8571457266807556,0.3517336547374725,0.3344508409500122,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5384826660156,0.6942239999771118,0.1826855689287185,0.8327638506889343,288.5395202636719,284.95001220703125,302.3707580566406,297.10333251953125,299.7288818359375,297.3907470703125,288.54150390625,1.0,0.5141163468360901,1.0,1.0,0.8008713722229004,1.0,-2.7156424522399902,1.271885871887207,1.4437566995620728,0.6537989974021912,1.0,1.0,0.0,122.54330444335938,136.0,55392.90625,0.0,1705.2122802734375,1.0,278.1499938964844,281.4615478515625,300.1077575683594,303.7045288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644289135932922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2151.5302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667120,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53973388671875,0.9870370626449584,0.5291943550109863,0.4764909446239471,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5395812988281,0.9145334362983704,0.4261573851108551,0.4039375782012939,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.8195473551750183,0.3046278655529022,0.2143316566944122,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393981933594,0.8571457266807556,0.3517336547374725,0.3344508409500122,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5384826660156,0.6942239999771118,0.1826855689287185,0.8327638506889343,288.5395202636719,284.95001220703125,302.3707580566406,297.10333251953125,299.7288818359375,297.3907470703125,288.54150390625,1.0,0.5141163468360901,1.0,1.0,0.8008713722229004,1.0,-2.7156424522399902,1.271885871887207,1.4437566995620728,0.6537989974021912,1.0,1.0,0.0,122.54330444335938,136.0,55392.90625,0.0,1705.2122802734375,1.0,278.1499938964844,281.4615478515625,300.1077575683594,303.7045288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644289135932922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2151.5302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667180,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58203125,0.9815165996551514,0.5295735597610474,0.4768393635749817,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5818786621094,0.911324143409729,0.4308331310749054,0.4084462821483612,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5815734863281,0.8163737058639526,0.3070193231105804,0.2160840928554535,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.58172607421875,0.8536474108695984,0.354424774646759,0.3371033668518066,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.580810546875,0.690617024898529,0.1836429089307785,0.837618350982666,288.58184814453125,284.95001220703125,302.441162109375,297.14373779296875,299.7630615234375,297.3939819335937,288.58380126953125,1.0,0.5187497735023499,1.0,1.0,0.8038926124572754,1.0,-2.73260760307312,1.2795047760009766,1.4531028270721436,0.657691478729248,1.0,1.0,0.0,126.26295471191406,139.0,55711.25,0.0,1747.593505859375,1.0,278.1499938964844,281.4805908203125,300.1469116210937,303.7643127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649887800216675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2156.469970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667240,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58203125,0.9815165996551514,0.5295735597610474,0.4768393635749817,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5818786621094,0.911324143409729,0.4308331310749054,0.4084462821483612,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5815734863281,0.8163737058639526,0.3070193231105804,0.2160840928554535,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.58172607421875,0.8536474108695984,0.354424774646759,0.3371033668518066,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.580810546875,0.690617024898529,0.1836429089307785,0.837618350982666,288.58184814453125,284.95001220703125,302.441162109375,297.14373779296875,299.7630615234375,297.3939819335937,288.58380126953125,1.0,0.5187497735023499,1.0,1.0,0.8038926124572754,1.0,-2.73260760307312,1.2795047760009766,1.4531028270721436,0.657691478729248,1.0,1.0,0.0,126.26295471191406,139.0,55711.25,0.0,1747.593505859375,1.0,278.1499938964844,281.4805908203125,300.1469116210937,303.7643127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649887800216675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2156.469970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667300,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.9790526032447816,0.5298557877540588,0.4771158993244171,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.9101275205612184,0.4331830441951751,0.4107051193714142,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6026916503906,0.8150734901428223,0.3082215785980224,0.2169597744941711,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60284423828125,0.8522284626960754,0.3557761311531067,0.3384281992912292,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6019592285156,0.6891038417816162,0.1841285973787307,0.8400483727455139,288.6029663085937,284.95001220703125,302.4761047363281,297.1636657714844,299.77996826171875,297.3954772949219,288.6049194335937,1.0,0.5209913849830627,1.0,1.0,0.8054032921791077,1.0,-2.7412240505218506,1.2833845615386963,1.4578394889831543,0.6596794724464417,1.0,1.0,0.0,127.99246978759766,139.0,55870.23046875,0.0,1768.5555419921875,1.0,278.1499938964844,281.4901123046875,300.16650390625,303.794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652354836463928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2158.64794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667360,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242980957031,0.9766822457313538,0.5301659107208252,0.4774223864078522,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6241455078125,0.9090782403945924,0.4355389475822449,0.4129675328731537,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6238098144531,0.8138763308525085,0.3094276785850525,0.2178365588188171,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6239624023437,0.85093092918396,0.3571310341358185,0.3397542238235473,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6230773925781,0.6876989006996155,0.1846178025007248,0.8424854874610901,288.62408447265625,284.95001220703125,302.51080322265625,297.1833801269531,299.7967834472656,297.3969116210937,288.62603759765625,1.0,0.5232064127922058,1.0,1.0,0.8068667650222778,1.0,-2.7498841285705566,1.2872992753982544,1.4625847339630127,0.6616927981376648,1.0,1.0,0.0,129.6814727783203,142.0,56029.2421875,0.0,1789.5198974609375,1.0,278.1499938964844,281.4996337890625,300.1860046386719,303.8240051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654836773872375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2160.83984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667420,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6664428710937,0.972204089164734,0.5308535099029541,0.4781047999858856,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6662902832031,0.907368779182434,0.4402730464935303,0.4175077974796295,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6659851074219,0.8117620348930359,0.3118553757667541,0.219596728682518,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6661071777344,0.8486605286598206,0.3598556220531463,0.3424144089221954,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66522216796875,0.685181736946106,0.1856084913015365,0.847391664981842,288.6662292480469,284.95001220703125,302.5793151855469,297.2218933105469,299.8299560546875,297.399658203125,288.6681823730469,1.0,0.527570903301239,1.0,1.0,0.8097937107086182,1.0,-2.767363309860229,1.295216679573059,1.4721466302871704,0.6657713651657104,1.0,1.0,0.0,132.9492645263672,145.0,56346.83984375,0.0,1831.5355224609373,1.0,278.1499938964844,281.51861572265625,300.2244567871094,303.8831787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765993595123291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2165.344970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667480,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6664428710937,0.972204089164734,0.5308535099029541,0.4781047999858856,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6662902832031,0.907368779182434,0.4402730464935303,0.4175077974796295,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6659851074219,0.8117620348930359,0.3118553757667541,0.219596728682518,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6661071777344,0.8486605286598206,0.3598556220531463,0.3424144089221954,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66522216796875,0.685181736946106,0.1856084913015365,0.847391664981842,288.6662292480469,284.95001220703125,302.5793151855469,297.2218933105469,299.8299560546875,297.399658203125,288.6681823730469,1.0,0.527570903301239,1.0,1.0,0.8097937107086182,1.0,-2.767363309860229,1.295216679573059,1.4721466302871704,0.6657713651657104,1.0,1.0,0.0,132.9492645263672,145.0,56346.83984375,0.0,1831.5355224609373,1.0,278.1499938964844,281.51861572265625,300.2244567871094,303.8831787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765993595123291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2165.344970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667540,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70831298828125,0.9679830074310304,0.5316019058227539,0.4788472056388855,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70819091796875,0.90603905916214,0.4450342059135437,0.42206871509552,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7078552246094,0.8099278211593628,0.3143034279346466,0.2213674038648605,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7080078125,0.846714437007904,0.3625999987125397,0.3450880944728851,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071228027344,0.6829612851142883,0.1866141110658645,0.8523443937301636,288.7081298828125,284.95001220703125,302.64630126953125,297.2590026855469,299.8623352050781,297.4022521972656,288.71002197265625,1.0,0.5318759679794312,1.0,1.0,0.8127205967903137,1.0,-2.785029888153076,1.3032368421554563,1.4817931652069092,0.669910192489624,1.0,1.0,0.0,136.1162567138672,148.0,56663.0,0.0,1873.846923828125,1.0,278.1499938964844,281.5375366210937,300.2616882324219,303.94122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665379047393799,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2170.1572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667600,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70831298828125,0.9679830074310304,0.5316019058227539,0.4788472056388855,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70819091796875,0.90603905916214,0.4450342059135437,0.42206871509552,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7078552246094,0.8099278211593628,0.3143034279346466,0.2213674038648605,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7080078125,0.846714437007904,0.3625999987125397,0.3450880944728851,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071228027344,0.6829612851142883,0.1866141110658645,0.8523443937301636,288.7081298828125,284.95001220703125,302.64630126953125,297.2590026855469,299.8623352050781,297.4022521972656,288.71002197265625,1.0,0.5318759679794312,1.0,1.0,0.8127205967903137,1.0,-2.785029888153076,1.3032368421554563,1.4817931652069092,0.669910192489624,1.0,1.0,0.0,136.1162567138672,148.0,56663.0,0.0,1873.846923828125,1.0,278.1499938964844,281.5375366210937,300.2616882324219,303.94122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665379047393799,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2170.1572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667660,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7497863769531,0.9639552235603333,0.53239506483078,0.4796314239501953,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7496643066406,0.9049851298332214,0.4498198330402374,0.4266500174999237,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7493591308594,0.8083052039146423,0.3167721033096313,0.2231501638889312,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7494812011719,0.8450119495391846,0.3653647899627685,0.3477778434753418,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7486267089844,0.6809673309326172,0.1876338571310043,0.8573476672172546,288.7496032714844,284.95001220703125,302.7113952636719,297.2943725585937,299.89373779296875,297.4046630859375,288.7514953613281,1.0,0.5361425876617432,1.0,1.0,0.8156256079673767,1.0,-2.802870750427246,1.311357855796814,1.4915127754211426,0.6741088628768921,1.0,1.0,0.0,139.2166748046875,151.0,56976.90234375,0.0,1916.6025390625,1.0,278.1499938964844,281.5563049316406,300.2971496582031,303.9974975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671232223510742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2175.3349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667720,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7497863769531,0.9639552235603333,0.53239506483078,0.4796314239501953,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7496643066406,0.9049851298332214,0.4498198330402374,0.4266500174999237,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7493591308594,0.8083052039146423,0.3167721033096313,0.2231501638889312,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7494812011719,0.8450119495391846,0.3653647899627685,0.3477778434753418,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7486267089844,0.6809673309326172,0.1876338571310043,0.8573476672172546,288.7496032714844,284.95001220703125,302.7113952636719,297.2943725585937,299.89373779296875,297.4046630859375,288.7514953613281,1.0,0.5361425876617432,1.0,1.0,0.8156256079673767,1.0,-2.802870750427246,1.311357855796814,1.4915127754211426,0.6741088628768921,1.0,1.0,0.0,139.2166748046875,151.0,56976.90234375,0.0,1916.6025390625,1.0,278.1499938964844,281.5563049316406,300.2971496582031,303.9974975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671232223510742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2175.3349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667780,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79071044921875,0.9600824117660522,0.533226490020752,0.4804500341415405,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7906188964844,0.9041376709938048,0.4546260833740234,0.4312492907047272,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.790283203125,0.8068487048149109,0.3192608058452606,0.2249455899000167,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7904357910156,0.8434997200965881,0.3681498169898987,0.3504847288131714,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7895812988281,0.6791529059410095,0.1886665970087051,0.8624013662338257,288.7905578613281,284.95001220703125,302.77423095703125,297.3276062011719,299.9239501953125,297.40692138671875,288.7923889160156,1.0,0.5403847098350525,1.0,1.0,0.8185305595397949,1.0,-2.820876121520996,1.3195703029632568,1.5013059377670288,0.678358793258667,1.0,1.0,0.0,142.27313232421875,154.0,57287.515625,0.0,1959.9031982421875,1.0,278.1499938964844,281.57489013671875,300.3304443359375,304.0514831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677469849586487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2180.857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667840,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79071044921875,0.9600824117660522,0.533226490020752,0.4804500341415405,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7906188964844,0.9041376709938048,0.4546260833740234,0.4312492907047272,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.790283203125,0.8068487048149109,0.3192608058452606,0.2249455899000167,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7904357910156,0.8434997200965881,0.3681498169898987,0.3504847288131714,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7895812988281,0.6791529059410095,0.1886665970087051,0.8624013662338257,288.7905578613281,284.95001220703125,302.77423095703125,297.3276062011719,299.9239501953125,297.40692138671875,288.7923889160156,1.0,0.5403847098350525,1.0,1.0,0.8185305595397949,1.0,-2.820876121520996,1.3195703029632568,1.5013059377670288,0.678358793258667,1.0,1.0,0.0,142.27313232421875,154.0,57287.515625,0.0,1959.9031982421875,1.0,278.1499938964844,281.57489013671875,300.3304443359375,304.0514831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677469849586487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2180.857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667900,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81103515625,0.958168625831604,0.5336498022079468,0.4808663129806518,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109436035156,0.9037519097328186,0.4570335149765014,0.4335528910160064,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106384277344,0.8061506748199463,0.3205094337463379,0.2258462160825729,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8107604980469,0.8427817225456238,0.3695466816425323,0.3518421649932861,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8099060058594,0.6782830953598022,0.189185544848442,0.86493980884552,288.8108825683594,284.95001220703125,302.8046875,297.3433532714844,299.93878173828125,297.4079895019531,288.8127136230469,1.0,0.542499840259552,1.0,1.0,0.8199830055236816,1.0,-2.8298959732055664,1.323688507080078,1.5062074661254885,0.6804906725883484,1.0,1.0,0.0,143.80152893066406,154.0,57441.96875,0.0,1981.783203125,1.0,278.1499938964844,281.5841369628906,300.3465881347656,304.07794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681084871292114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2184.059814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667960,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310546875,0.9562955498695374,0.5340810418128967,0.4812897145748138,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8309631347656,0.9034112691879272,0.4594445526599884,0.435859739780426,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8306579589844,0.8054914474487305,0.3217625021934509,0.2267497181892395,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8307800292969,0.842106819152832,0.3709481060504913,0.3532035648822784,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8299560546875,0.6774540543556213,0.1897071748971939,0.86748868227005,288.8309020996094,284.95001220703125,302.8344421386719,297.35845947265625,299.9530029296875,297.4090270996094,288.83270263671875,1.0,0.5446116924285889,1.0,1.0,0.821591317653656,1.0,-2.8389668464660645,1.327802658081055,1.511164307594299,0.6826057434082031,1.0,1.0,0.0,145.31912231445312,157.0,57594.1875,0.0,2003.8077392578125,1.0,278.1499938964844,281.59326171875,300.3617858886719,304.1034240722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684679627418518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2187.245849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668020,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.870361328125,0.952625811100006,0.5349631905555725,0.4821542203426361,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8702697753906,0.9028131365776062,0.4642719626426697,0.440478652715683,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699645996094,0.8042548894882202,0.3242785334587097,0.2285635322332382,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700866699219,0.8408426642417908,0.3737612068653106,0.3559359312057495,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692932128906,0.6758788824081421,0.1907558143138885,0.8726098537445068,288.8702087402344,284.95001220703125,302.8916015625,297.38653564453125,299.9802551269531,297.410888671875,288.8719482421875,1.0,0.5488259196281433,1.0,1.0,0.82480788230896,1.0,-2.857185125350952,1.3360739946365356,1.5211111307144165,0.6868571639060974,1.0,1.0,0.0,148.34429931640625,160.0,57894.03125,0.0,2048.316162109375,1.0,278.1499938964844,281.6112060546875,300.389892578125,304.1517639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692118287086487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2193.84228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668080,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.870361328125,0.952625811100006,0.5349631905555725,0.4821542203426361,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8702697753906,0.9028131365776062,0.4642719626426697,0.440478652715683,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699645996094,0.8042548894882202,0.3242785334587097,0.2285635322332382,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700866699219,0.8408426642417908,0.3737612068653106,0.3559359312057495,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692932128906,0.6758788824081421,0.1907558143138885,0.8726098537445068,288.8702087402344,284.95001220703125,302.8916015625,297.38653564453125,299.9802551269531,297.410888671875,288.8719482421875,1.0,0.5488259196281433,1.0,1.0,0.82480788230896,1.0,-2.857185125350952,1.3360739946365356,1.5211111307144165,0.6868571639060974,1.0,1.0,0.0,148.34429931640625,160.0,57894.03125,0.0,2048.316162109375,1.0,278.1499938964844,281.6112060546875,300.389892578125,304.1517639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692118287086487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2193.84228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668140,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90887451171875,0.9490178823471068,0.5358608961105347,0.4830331802368164,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9087829589844,0.9022806882858276,0.4691028296947479,0.4451011717319488,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9084777832031,0.8030922412872314,0.3268024027347564,0.2303830683231353,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9086303710937,0.8396543264389038,0.3765825629234314,0.3586763143539428,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9078369140625,0.6743795871734619,0.1918082237243652,0.8777498602867126,288.9087219238281,284.95001220703125,302.94537353515625,297.4114990234375,300.0061340332031,297.41259765625,288.910400390625,1.0,0.5530292391777039,1.0,1.0,0.8280244469642639,1.0,-2.875441074371338,1.3443759679794312,1.5310652256011963,0.6911249160766602,1.0,1.0,0.0,151.37490844726562,163.0,58188.43359375,0.0,2093.446044921875,1.0,278.1499938964844,281.6288452148437,300.4156188964844,304.197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770081102848053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2201.55859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668200,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90887451171875,0.9490178823471068,0.5358608961105347,0.4830331802368164,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9087829589844,0.9022806882858276,0.4691028296947479,0.4451011717319488,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9084777832031,0.8030922412872314,0.3268024027347564,0.2303830683231353,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9086303710937,0.8396543264389038,0.3765825629234314,0.3586763143539428,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9078369140625,0.6743795871734619,0.1918082237243652,0.8777498602867126,288.9087219238281,284.95001220703125,302.94537353515625,297.4114990234375,300.0061340332031,297.41259765625,288.910400390625,1.0,0.5530292391777039,1.0,1.0,0.8280244469642639,1.0,-2.875441074371338,1.3443759679794312,1.5310652256011963,0.6911249160766602,1.0,1.0,0.0,151.37490844726562,163.0,58188.43359375,0.0,2093.446044921875,1.0,278.1499938964844,281.6288452148437,300.4156188964844,304.197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770081102848053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2201.55859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668260,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9459228515625,0.945507287979126,0.5367748141288757,0.4839273393154144,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94586181640625,0.9018280506134032,0.473930150270462,0.4497208893299103,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.8020207285881042,0.3293327689170837,0.2322072833776474,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457092285156,0.8385577201843262,0.3794109225273132,0.361423522233963,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9449462890625,0.6729689240455627,0.1928625702857971,0.8828989863395691,288.94580078125,284.95001220703125,302.995361328125,297.4330749511719,300.0297546386719,297.4140014648437,288.9474182128906,1.0,0.5572203397750854,1.0,1.0,0.8312113881111145,1.0,-2.893765449523926,1.3527297973632812,1.5410356521606443,0.6954200267791748,1.0,1.0,0.0,154.3956756591797,166.0,58472.8984375,0.0,2139.1416015625,1.0,278.1499938964844,281.6458740234375,300.43719482421875,304.23858642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709696888923645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2209.453857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
