time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668320,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9459228515625,0.945507287979126,0.5367748141288757,0.4839273393154144,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94586181640625,0.9018280506134032,0.473930150270462,0.4497208893299103,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.8020207285881042,0.3293327689170837,0.2322072833776474,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457092285156,0.8385577201843262,0.3794109225273132,0.361423522233963,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9449462890625,0.6729689240455627,0.1928625702857971,0.8828989863395691,288.94580078125,284.95001220703125,302.995361328125,297.4330749511719,300.0297546386719,297.4140014648437,288.9474182128906,1.0,0.5572203397750854,1.0,1.0,0.8312113881111145,1.0,-2.893765449523926,1.3527297973632812,1.5410356521606443,0.6954200267791748,1.0,1.0,0.0,154.3956756591797,166.0,58472.8984375,0.0,2139.1416015625,1.0,278.1499938964844,281.6458740234375,300.43719482421875,304.23858642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709696888923645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2209.453857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668380,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819030761719,0.94205242395401,0.5376975536346436,0.4848304390907287,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818420410156,0.9014127254486084,0.4787511527538299,0.4543355703353882,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.801000714302063,0.3318656086921692,0.2340338379144668,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.8375141024589539,0.3822421431541443,0.3641741871833801,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.6716123223304749,0.1939163655042648,0.8880495429039001,288.9817810058594,284.95001220703125,303.04119873046875,297.4508972167969,300.0517272949219,297.41522216796875,288.9833374023437,1.0,0.5613978505134583,1.0,1.0,0.8343983888626099,1.0,-2.9120774269104004,1.3610892295837402,1.5509880781173706,0.6997160315513611,1.0,1.0,0.0,157.42727661132812,169.0,58749.78125,0.0,2185.412841796875,1.0,278.1499938964844,281.6624755859375,300.4557189941406,304.27618408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719871401786804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2218.504638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668440,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819030761719,0.94205242395401,0.5376975536346436,0.4848304390907287,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818420410156,0.9014127254486084,0.4787511527538299,0.4543355703353882,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.801000714302063,0.3318656086921692,0.2340338379144668,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.8375141024589539,0.3822421431541443,0.3641741871833801,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.6716123223304749,0.1939163655042648,0.8880495429039001,288.9817810058594,284.95001220703125,303.04119873046875,297.4508972167969,300.0517272949219,297.41522216796875,288.9833374023437,1.0,0.5613978505134583,1.0,1.0,0.8343983888626099,1.0,-2.9120774269104004,1.3610892295837402,1.5509880781173706,0.6997160315513611,1.0,1.0,0.0,157.42727661132812,169.0,58749.78125,0.0,2185.412841796875,1.0,278.1499938964844,281.6624755859375,300.4557189941406,304.27618408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719871401786804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2218.504638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668500,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.99920654296875,0.9403578639030457,0.5381607413291931,0.4852841198444366,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9991149902344,0.9012255668640136,0.4811556935310364,0.4566375911235809,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9988708496094,0.8005164265632629,0.3331315219402313,0.2349469363689422,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989929199219,0.8370183706283569,0.3836574554443359,0.3655494749546051,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9982604980469,0.670958936214447,0.1944416612386703,0.8906184434890747,288.9990539550781,284.95001220703125,303.0624389648437,297.45831298828125,300.0616455078125,297.41571044921875,289.0005798339844,1.0,0.5634803175926208,1.0,1.0,0.8359918594360352,1.0,-2.921234607696533,1.36527419090271,1.5559604167938232,0.7018643617630005,1.0,1.0,0.0,158.94090270996094,169.0,58883.1875,0.0,2208.727294921875,1.0,278.1499938964844,281.67047119140625,300.463134765625,304.2928466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772500216960907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2223.072509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668560,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.9386707544326782,0.5386238694190979,0.4857382774353027,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.901040256023407,0.4835578799247741,0.4589378237724304,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01593017578125,0.8000378012657166,0.3343969285488128,0.2358599603176117,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0160217285156,0.8365288972854614,0.3850723505020141,0.3669247329235077,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.01531982421875,0.6703128218650818,0.1949662417173385,0.8931857943534851,289.01611328125,284.95001220703125,303.0824890136719,297.46466064453125,300.0712280273437,297.4161376953125,289.0176086425781,1.0,0.5655589699745178,1.0,1.0,0.8377265930175781,1.0,-2.9303736686706543,1.36942720413208,1.5609464645385742,0.7039830684661865,1.0,1.0,0.0,160.46072387695312,172.0,59014.8125,0.0,2232.183837890625,1.0,278.1499938964844,281.6783447265625,300.469970703125,304.308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730720043182373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2228.16650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668620,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484619140625,0.9353597164154052,0.5395459532737732,0.4866437315940857,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484313964844,0.9006984829902649,0.4883380830287933,0.4635164737701416,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0481872558594,0.7991233468055725,0.3369218707084656,0.2376821190118789,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0482788085937,0.83559250831604,0.3878944516181946,0.3696687221527099,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.047607421875,0.6690595746040344,0.1960064619779586,0.898283064365387,289.0483703613281,284.95001220703125,303.118896484375,297.4740295410156,300.0878601074219,297.4167175292969,289.0497741699219,1.0,0.5696964859962463,1.0,1.0,0.8411961197853088,1.0,-2.948596954345703,1.377713680267334,1.5708832740783691,0.7082023024559021,1.0,1.0,0.0,163.49484252929688,175.0,59265.03515625,0.0,2279.34375,1.0,278.1499938964844,281.693359375,300.47906494140625,304.3353881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741753458976746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2238.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668680,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484619140625,0.9353597164154052,0.5395459532737732,0.4866437315940857,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484313964844,0.9006984829902649,0.4883380830287933,0.4635164737701416,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0481872558594,0.7991233468055725,0.3369218707084656,0.2376821190118789,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0482788085937,0.83559250831604,0.3878944516181946,0.3696687221527099,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.047607421875,0.6690595746040344,0.1960064619779586,0.898283064365387,289.0483703613281,284.95001220703125,303.118896484375,297.4740295410156,300.0878601074219,297.4167175292969,289.0497741699219,1.0,0.5696964859962463,1.0,1.0,0.8411961197853088,1.0,-2.948596954345703,1.377713680267334,1.5708832740783691,0.7082023024559021,1.0,1.0,0.0,163.49484252929688,175.0,59265.03515625,0.0,2279.34375,1.0,278.1499938964844,281.693359375,300.47906494140625,304.3353881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741753458976746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2238.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668740,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07928466796875,0.9320995211601256,0.540466845035553,0.4875483512878418,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0792236328125,0.9003674387931824,0.4930981397628784,0.4680771827697754,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0790100097656,0.7982388138771057,0.3394454717636108,0.2395031750202179,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0791015625,0.8346841335296631,0.3907089829444885,0.3724066615104675,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784912109375,0.6678356528282166,0.1970385462045669,0.9033490419387816,289.07916259765625,284.95001220703125,303.1499938964844,297.4786682128906,300.1024780273437,297.41705322265625,289.0805053710937,1.0,0.5738133192062378,1.0,1.0,0.8446655869483948,1.0,-2.966725826263428,1.3859673738479614,1.5807583332061768,0.7123993635177612,1.0,1.0,0.0,166.5441131591797,178.0,59504.69921875,0.0,2326.957763671875,1.0,278.1499938964844,281.7077331542969,300.48468017578125,304.3578796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754674553871155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2249.542236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668800,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07928466796875,0.9320995211601256,0.540466845035553,0.4875483512878418,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0792236328125,0.9003674387931824,0.4930981397628784,0.4680771827697754,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0790100097656,0.7982388138771057,0.3394454717636108,0.2395031750202179,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0791015625,0.8346841335296631,0.3907089829444885,0.3724066615104675,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784912109375,0.6678356528282166,0.1970385462045669,0.9033490419387816,289.07916259765625,284.95001220703125,303.1499938964844,297.4786682128906,300.1024780273437,297.41705322265625,289.0805053710937,1.0,0.5738133192062378,1.0,1.0,0.8446655869483948,1.0,-2.966725826263428,1.3859673738479614,1.5807583332061768,0.7123993635177612,1.0,1.0,0.0,166.5441131591797,178.0,59504.69921875,0.0,2326.957763671875,1.0,278.1499938964844,281.7077331542969,300.48468017578125,304.3578796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754674553871155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2249.542236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668860,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863342285156,0.9237934947013856,0.5392679572105408,0.4871100187301636,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863647460937,0.8955461978912354,0.4955666363239288,0.471110850572586,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863952636719,0.7929946184158325,0.3396750390529632,0.2401939481496811,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863647460937,0.8297904133796692,0.3912030458450317,0.3735987842082977,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.08648681640625,0.6620004773139954,0.1955483704805374,0.900450587272644,289.0863647460937,284.95001220703125,303.17742919921875,297.4800109863281,300.1034851074219,297.39703369140625,289.08612060546875,1.0,0.5769548416137695,1.0,1.0,0.8482196927070618,1.0,-2.9686410427093506,1.3862147331237793,1.5824263095855713,0.712460458278656,1.0,1.0,0.0,171.56329345703125,181.0,59523.59375,0.0,2355.786865234375,1.0,278.1499938964844,281.7099914550781,300.48504638671875,304.3667297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765424847602844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2259.153564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668920,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863342285156,0.9237934947013856,0.5392679572105408,0.4871100187301636,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863647460937,0.8955461978912354,0.4955666363239288,0.471110850572586,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863952636719,0.7929946184158325,0.3396750390529632,0.2401939481496811,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863647460937,0.8297904133796692,0.3912030458450317,0.3735987842082977,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.08648681640625,0.6620004773139954,0.1955483704805374,0.900450587272644,289.0863647460937,284.95001220703125,303.17742919921875,297.4800109863281,300.1034851074219,297.39703369140625,289.08612060546875,1.0,0.5769548416137695,1.0,1.0,0.8482196927070618,1.0,-2.9686410427093506,1.3862147331237793,1.5824263095855713,0.712460458278656,1.0,1.0,0.0,171.56329345703125,181.0,59523.59375,0.0,2355.786865234375,1.0,278.1499938964844,281.7099914550781,300.48504638671875,304.3667297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765424847602844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2259.153564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668980,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08551025390625,0.9171183109283448,0.5388083457946777,0.4867097437381744,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08551025390625,0.8919377326965332,0.4986481368541717,0.4740274548530578,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08551025390625,0.7888432741165161,0.3405744731426239,0.2408270537853241,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08551025390625,0.8259217739105225,0.3923321664333343,0.3746777474880218,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0854797363281,0.6569072604179382,0.1945882737636566,0.8962695598602295,289.08551025390625,284.95001220703125,303.20318603515625,297.47979736328125,300.1072998046875,297.38385009765625,289.0856018066406,1.0,0.5794224143028259,1.0,1.0,0.851773738861084,1.0,-2.968692779541016,1.3856297731399536,1.583063006401062,0.7117507457733154,1.0,1.0,0.0,175.7273406982422,184.0,59510.36328125,0.0,2376.966552734375,1.0,278.1499938964844,281.7089538574219,300.4819641113281,304.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768872976303101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2262.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669040,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08551025390625,0.9171183109283448,0.5388083457946777,0.4867097437381744,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08551025390625,0.8919377326965332,0.4986481368541717,0.4740274548530578,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08551025390625,0.7888432741165161,0.3405744731426239,0.2408270537853241,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08551025390625,0.8259217739105225,0.3923321664333343,0.3746777474880218,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0854797363281,0.6569072604179382,0.1945882737636566,0.8962695598602295,289.08551025390625,284.95001220703125,303.20318603515625,297.47979736328125,300.1072998046875,297.38385009765625,289.0856018066406,1.0,0.5794224143028259,1.0,1.0,0.851773738861084,1.0,-2.968692779541016,1.3856297731399536,1.583063006401062,0.7117507457733154,1.0,1.0,0.0,175.7273406982422,184.0,59510.36328125,0.0,2376.966552734375,1.0,278.1499938964844,281.7089538574219,300.4819641113281,304.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768872976303101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2262.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669100,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0877990722656,0.9147275686264038,0.53872150182724,0.4866596758365631,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0877990722656,0.890910267829895,0.5003255605697632,0.47563037276268,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0877380371094,0.7875195741653442,0.3411871492862701,0.2412697076797485,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0877685546875,0.8246732950210571,0.3930507302284241,0.3753783106803894,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0876770019531,0.6550965905189514,0.194284439086914,0.8949976563453674,289.0877685546875,284.95001220703125,303.2154541015625,297.4791564941406,300.1100769042969,297.3792724609375,289.0879821777344,1.0,0.580625057220459,1.0,1.0,0.8535507917404175,1.0,-2.9704031944274902,1.386168122291565,1.5842350721359253,0.7118626832962036,1.0,1.0,0.0,177.39622497558594,184.0,59524.4765625,0.0,2388.5146484375,1.0,278.1499938964844,281.709716796875,300.480712890625,304.36199951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769838571548462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2263.1025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0909729003906,0.9125932455062866,0.5386753082275391,0.4866484403610229,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0909729003906,0.8900827765464783,0.5020442008972168,0.4772737324237823,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0909118652344,0.7863953709602356,0.3418518900871277,0.2417501658201217,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0909423828125,0.8236045241355896,0.3938174247741699,0.3761262595653534,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0907897949219,0.6534963846206665,0.1940420717000961,0.89400714635849,289.0909423828125,284.95001220703125,303.2273254394531,297.4781494140625,300.1131286621094,297.3752136230469,289.0912475585937,1.0,0.5818362236022949,1.0,1.0,0.8550053834915161,1.0,-2.972649335861206,1.3870246410369873,1.5856245756149292,0.7121745944023132,1.0,1.0,0.0,178.96783447265625,187.0,59545.42578125,0.0,2400.555419921875,1.0,278.1499938964844,281.7109069824219,300.4795227050781,304.3617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771025896072388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2264.16552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669220,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000366210937,0.9089778065681458,0.5387293696403503,0.4867563247680664,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000061035156,0.888913094997406,0.5055732131004333,0.4806603193283081,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0999450683594,0.7846724390983582,0.3433647453784942,0.2428405731916427,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0999755859375,0.8219350576400757,0.3955210447311401,0.3777839541435241,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997619628906,0.6508630514144897,0.1937559843063354,0.8929568529129028,289.1000061035156,284.95001220703125,303.25006103515625,297.4751892089844,300.1199951171875,297.369384765625,289.10040283203125,1.0,0.5843395590782166,1.0,1.0,0.8579146862030029,1.0,-2.978888273239136,1.3896082639694214,1.5892800092697144,0.7132827639579773,1.0,1.0,0.0,181.88462829589844,190.0,59607.4140625,0.0,2426.731201171875,1.0,278.1499938964844,281.71453857421875,300.476806640625,304.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774378657341003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2267.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669280,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000366210937,0.9089778065681458,0.5387293696403503,0.4867563247680664,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000061035156,0.888913094997406,0.5055732131004333,0.4806603193283081,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0999450683594,0.7846724390983582,0.3433647453784942,0.2428405731916427,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0999755859375,0.8219350576400757,0.3955210447311401,0.3777839541435241,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997619628906,0.6508630514144897,0.1937559843063354,0.8929568529129028,289.1000061035156,284.95001220703125,303.25006103515625,297.4751892089844,300.1199951171875,297.369384765625,289.10040283203125,1.0,0.5843395590782166,1.0,1.0,0.8579146862030029,1.0,-2.978888273239136,1.3896082639694214,1.5892800092697144,0.7132827639579773,1.0,1.0,0.0,181.88462829589844,190.0,59607.4140625,0.0,2426.731201171875,1.0,278.1499938964844,281.71453857421875,300.476806640625,304.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774378657341003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2267.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669340,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.9058322310447692,0.5389063954353333,0.4869791567325592,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111145019531,0.8880290985107422,0.5091537237167358,0.4841021597385406,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1110534667969,0.7833080291748047,0.3450344204902649,0.2440457046031952,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.8205779790878296,0.3973679840564728,0.3795838057994842,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11083984375,0.6486359238624573,0.1936322152614593,0.8926836848258972,289.111083984375,284.95001220703125,303.2714538574219,297.4710388183594,300.1273193359375,297.36541748046875,289.1116027832031,1.0,0.5869543552398682,1.0,1.0,0.860823929309845,1.0,-2.986577272415161,1.3929122686386108,1.5936650037765503,0.7147886753082275,1.0,1.0,0.0,184.6979217529297,193.0,59684.828125,0.0,2455.148193359375,1.0,278.1499938964844,281.7191162109375,300.47314453125,304.3636169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778992056846619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2271.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669400,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.9058322310447692,0.5389063954353333,0.4869791567325592,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111145019531,0.8880290985107422,0.5091537237167358,0.4841021597385406,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1110534667969,0.7833080291748047,0.3450344204902649,0.2440457046031952,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.8205779790878296,0.3973679840564728,0.3795838057994842,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11083984375,0.6486359238624573,0.1936322152614593,0.8926836848258972,289.111083984375,284.95001220703125,303.2714538574219,297.4710388183594,300.1273193359375,297.36541748046875,289.1116027832031,1.0,0.5869543552398682,1.0,1.0,0.860823929309845,1.0,-2.986577272415161,1.3929122686386108,1.5936650037765503,0.7147886753082275,1.0,1.0,0.0,184.6979217529297,193.0,59684.828125,0.0,2455.148193359375,1.0,278.1499938964844,281.7191162109375,300.47314453125,304.3636169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778992056846619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2271.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669460,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12353515625,0.9029732942581176,0.5391557216644287,0.4872751832008362,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1235046386719,0.8872804641723633,0.5127716064453125,0.4875810742378235,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1234130859375,0.7821407318115234,0.3468111753463745,0.2453324496746063,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1234436035156,0.819382905960083,0.399302989244461,0.381477028131485,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1231994628906,0.6466554999351501,0.1936234682798385,0.892973005771637,289.1234741210937,284.95001220703125,303.2916564941406,297.4657897949219,300.1347045898437,297.3627014160156,289.1240234375,1.0,0.589677095413208,1.0,1.0,0.8640705347061157,1.0,-2.995286226272583,1.3966732025146484,1.598613142967224,0.7165235280990601,1.0,1.0,0.0,187.49575805664065,196.0,59771.81640625,0.0,2485.51171875,1.0,278.1499938964844,281.7242736816406,300.46832275390625,304.3644104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784580588340759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2276.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669520,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12353515625,0.9029732942581176,0.5391557216644287,0.4872751832008362,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1235046386719,0.8872804641723633,0.5127716064453125,0.4875810742378235,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1234130859375,0.7821407318115234,0.3468111753463745,0.2453324496746063,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1234436035156,0.819382905960083,0.399302989244461,0.381477028131485,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1231994628906,0.6466554999351501,0.1936234682798385,0.892973005771637,289.1234741210937,284.95001220703125,303.2916564941406,297.4657897949219,300.1347045898437,297.3627014160156,289.1240234375,1.0,0.589677095413208,1.0,1.0,0.8640705347061157,1.0,-2.995286226272583,1.3966732025146484,1.598613142967224,0.7165235280990601,1.0,1.0,0.0,187.49575805664065,196.0,59771.81640625,0.0,2485.51171875,1.0,278.1499938964844,281.7242736816406,300.46832275390625,304.3644104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784580588340759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2276.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669580,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.9002731442451477,0.5394505262374878,0.4876174330711365,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.8865948915481567,0.5164122581481934,0.4910841882228851,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366271972656,0.7810864448547363,0.348663866519928,0.2466770708560943,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366577148437,0.8182719349861145,0.4012925922870636,0.3834291100502014,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363830566406,0.6448308229446411,0.1936939805746078,0.8936553001403809,289.1366882324219,284.95001220703125,303.310791015625,297.45953369140625,300.1421203613281,297.36083984375,289.13726806640625,1.0,0.5924877524375916,1.0,1.0,0.8673171997070312,1.0,-3.004689693450928,1.4007835388183594,1.6039061546325684,0.7184520959854126,1.0,1.0,0.0,190.3155059814453,199.0,59865.109375,0.0,2517.449462890625,1.0,278.1499938964844,281.7298278808594,300.4624938964844,304.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790922522544861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2281.994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669640,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.9002731442451477,0.5394505262374878,0.4876174330711365,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.8865948915481567,0.5164122581481934,0.4910841882228851,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366271972656,0.7810864448547363,0.348663866519928,0.2466770708560943,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366577148437,0.8182719349861145,0.4012925922870636,0.3834291100502014,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363830566406,0.6448308229446411,0.1936939805746078,0.8936553001403809,289.1366882324219,284.95001220703125,303.310791015625,297.45953369140625,300.1421203613281,297.36083984375,289.13726806640625,1.0,0.5924877524375916,1.0,1.0,0.8673171997070312,1.0,-3.004689693450928,1.4007835388183594,1.6039061546325684,0.7184520959854126,1.0,1.0,0.0,190.3155059814453,199.0,59865.109375,0.0,2517.449462890625,1.0,278.1499938964844,281.7298278808594,300.4624938964844,304.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790922522544861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2281.994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669700,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434936523437,0.8989492654800415,0.5396093726158142,0.4878000915050506,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434936523437,0.8862655758857727,0.5182371735572815,0.4928409457206726,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434020996094,0.7805883884429932,0.3496116101741791,0.2473654597997665,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434326171875,0.8177358508110046,0.4023003876209259,0.3844192326068878,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431579589844,0.6439597010612488,0.193749725818634,0.8940986394882202,289.1434631347656,284.95001220703125,303.3199768066406,297.4560852050781,300.1457824707031,297.3601379394531,289.14404296875,1.0,0.5939181447029114,1.0,1.0,0.868940532207489,1.0,-3.009572505950928,1.402931571006775,1.6066409349441528,0.7194679379463196,1.0,1.0,0.0,191.73654174804688,199.0,59913.00390625,0.0,2533.88232421875,1.0,278.1499938964844,281.7326965332031,300.4591979980469,304.36444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779429018497467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2285.01513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669760,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1503601074219,0.8976395130157471,0.5397748947143555,0.4879895150661468,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1503601074219,0.885941743850708,0.5200636386871338,0.4945999681949615,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502685546875,0.7801066040992737,0.3505728840827942,0.2480639964342117,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502990722656,0.8172092437744141,0.4033152461051941,0.3854171335697174,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1499938964844,0.6431118249893188,0.1938175410032272,0.8946026563644409,289.1503295898437,284.95001220703125,303.3289794921875,297.45245361328125,300.1493835449219,297.35955810546875,289.1509094238281,1.0,0.5953639149665833,1.0,1.0,0.8706379532814026,1.0,-3.0145599842071533,1.4051228761672974,1.6094372272491455,0.7205033898353577,1.0,1.0,0.0,193.1666412353516,202.0,59961.54296875,0.0,2550.6083984375,1.0,278.1499938964844,281.735595703125,300.4556884765625,304.36407470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797759771347046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2288.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669820,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1642761230469,0.8950597047805786,0.5401228070259094,0.4883850216865539,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1642761230469,0.8853081464767456,0.5237185955047607,0.4981213510036468,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1641540527344,0.7791861295700073,0.3525308966636657,0.2494872510433197,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1641845703125,0.8161798119544983,0.4053610265254974,0.3874303698539734,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.6414749026298523,0.1939812898635864,0.8957513570785522,289.1642150878906,284.95001220703125,303.34637451171875,297.4446105957031,300.1565246582031,297.358642578125,289.1648254394531,1.0,0.5982916951179504,1.0,1.0,0.8740329146385193,1.0,-3.024779796600342,1.4096323251724243,1.615147352218628,0.7226455211639404,1.0,1.0,0.0,196.0515594482422,205.0,60060.03515625,0.0,2584.80419921875,1.0,278.1499938964844,281.7414855957031,300.44805908203125,304.36285400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804959416389465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2294.59423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669880,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1642761230469,0.8950597047805786,0.5401228070259094,0.4883850216865539,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1642761230469,0.8853081464767456,0.5237185955047607,0.4981213510036468,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1641540527344,0.7791861295700073,0.3525308966636657,0.2494872510433197,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1641845703125,0.8161798119544983,0.4053610265254974,0.3874303698539734,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.6414749026298523,0.1939812898635864,0.8957513570785522,289.1642150878906,284.95001220703125,303.34637451171875,297.4446105957031,300.1565246582031,297.358642578125,289.1648254394531,1.0,0.5982916951179504,1.0,1.0,0.8740329146385193,1.0,-3.024779796600342,1.4096323251724243,1.615147352218628,0.7226455211639404,1.0,1.0,0.0,196.0515594482422,205.0,60060.03515625,0.0,2584.80419921875,1.0,278.1499938964844,281.7414855957031,300.44805908203125,304.36285400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804959416389465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2294.59423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669940,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1783142089844,0.8925319314002991,0.5404883027076721,0.4887975752353668,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17828369140625,0.8846930265426636,0.527373194694519,0.5016436576843262,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1781921386719,0.7783172130584717,0.3545278906822204,0.2509388327598572,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17822265625,0.8151785731315613,0.4074215590953827,0.3894595205783844,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17791748046875,0.6399036049842834,0.1941719949245453,0.8970345854759216,289.1782531738281,284.95001220703125,303.3630676269531,297.43609619140625,300.1635131835937,297.3580017089844,289.1788635253906,1.0,0.6012532114982605,1.0,1.0,0.8774278163909912,1.0,-3.0352349281311035,1.414267897605896,1.6209670305252075,0.7248601913452148,1.0,1.0,0.0,198.9635162353516,208.0,60159.4453125,0.0,2619.802001953125,1.0,278.1499938964844,281.7474060058594,300.43975830078125,304.3609924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812427282333374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2301.30517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670000,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1783142089844,0.8925319314002991,0.5404883027076721,0.4887975752353668,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17828369140625,0.8846930265426636,0.527373194694519,0.5016436576843262,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1781921386719,0.7783172130584717,0.3545278906822204,0.2509388327598572,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17822265625,0.8151785731315613,0.4074215590953827,0.3894595205783844,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17791748046875,0.6399036049842834,0.1941719949245453,0.8970345854759216,289.1782531738281,284.95001220703125,303.3630676269531,297.43609619140625,300.1635131835937,297.3580017089844,289.1788635253906,1.0,0.6012532114982605,1.0,1.0,0.8774278163909912,1.0,-3.0352349281311035,1.414267897605896,1.6209670305252075,0.7248601913452148,1.0,1.0,0.0,198.9635162353516,208.0,60159.4453125,0.0,2619.802001953125,1.0,278.1499938964844,281.7474060058594,300.43975830078125,304.3609924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812427282333374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2301.30517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670060,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1924133300781,0.8900582790374756,0.5408695936203003,0.4892250895500183,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.884098470211029,0.5310258865356445,0.5051649808883667,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1922912597656,0.7774994969367981,0.3565612733364105,0.2524165213108063,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923217773437,0.8142053484916687,0.4094935953617096,0.3915008902549743,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1920166015625,0.6383916735649109,0.1943842321634292,0.8984240889549255,289.1923522949219,284.95001220703125,303.37921142578125,297.4270935058594,300.1703491210937,297.3575744628906,289.1929626464844,1.0,0.6042401790618896,1.0,1.0,0.8808204531669617,1.0,-3.0458810329437256,1.4190075397491455,1.62687349319458,0.7271360158920288,1.0,1.0,0.0,201.89732360839844,211.0,60259.35546875,0.0,2655.5009765625,1.0,278.1499938964844,281.7533874511719,300.4308776855469,304.35858154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782006025314331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2308.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670120,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1924133300781,0.8900582790374756,0.5408695936203003,0.4892250895500183,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.884098470211029,0.5310258865356445,0.5051649808883667,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1922912597656,0.7774994969367981,0.3565612733364105,0.2524165213108063,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923217773437,0.8142053484916687,0.4094935953617096,0.3915008902549743,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1920166015625,0.6383916735649109,0.1943842321634292,0.8984240889549255,289.1923522949219,284.95001220703125,303.37921142578125,297.4270935058594,300.1703491210937,297.3575744628906,289.1929626464844,1.0,0.6042401790618896,1.0,1.0,0.8808204531669617,1.0,-3.0458810329437256,1.4190075397491455,1.62687349319458,0.7271360158920288,1.0,1.0,0.0,201.89732360839844,211.0,60259.35546875,0.0,2655.5009765625,1.0,278.1499938964844,281.7533874511719,300.4308776855469,304.35858154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782006025314331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2308.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670180,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20660400390625,0.8876520991325378,0.5412744879722595,0.4896739721298218,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20660400390625,0.8835314512252808,0.5346736907958984,0.5086817145347595,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2065124511719,0.7767534255981445,0.3586501181125641,0.2539330124855041,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20654296875,0.8132685422897339,0.4115790426731109,0.3935555815696716,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.20623779296875,0.6369469165802002,0.1946221739053726,0.8999360203742981,289.2065734863281,284.95001220703125,303.3949279785156,297.41766357421875,300.1771240234375,297.3573303222656,289.2071838378906,1.0,0.607256293296814,1.0,1.0,0.8842130899429321,1.0,-3.056770801544189,1.423876166343689,1.6328946352005005,0.7294871807098389,1.0,1.0,0.0,204.8456420898437,214.0,60360.078125,0.0,2691.96435546875,1.0,278.1499938964844,281.7593994140625,300.4214172363281,304.3555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827712297439575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2315.05712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
