time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670240,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20660400390625,0.8876520991325378,0.5412744879722595,0.4896739721298218,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20660400390625,0.8835314512252808,0.5346736907958984,0.5086817145347595,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2065124511719,0.7767534255981445,0.3586501181125641,0.2539330124855041,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20654296875,0.8132685422897339,0.4115790426731109,0.3935555815696716,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.20623779296875,0.6369469165802002,0.1946221739053726,0.8999360203742981,289.2065734863281,284.95001220703125,303.3949279785156,297.41766357421875,300.1771240234375,297.3573303222656,289.2071838378906,1.0,0.607256293296814,1.0,1.0,0.8842130899429321,1.0,-3.056770801544189,1.423876166343689,1.6328946352005005,0.7294871807098389,1.0,1.0,0.0,204.8456420898437,214.0,60360.078125,0.0,2691.96435546875,1.0,278.1499938964844,281.7593994140625,300.4214172363281,304.3555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827712297439575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2315.05712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670300,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2137451171875,0.8864626884460449,0.5414795875549316,0.4899009764194488,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2137451171875,0.8832511901855469,0.5364974737167358,0.5104401707649231,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.213623046875,0.7763890027999878,0.3597002625465393,0.2546954452991485,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.21368408203125,0.8128044605255127,0.4126233458518982,0.3945847451686859,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.21337890625,0.6362364888191223,0.194743737578392,0.9007057547569275,289.21368408203125,284.95001220703125,303.4026794433594,297.412841796875,300.1805114746094,297.35723876953125,289.2142944335937,1.0,0.6087653040885925,1.0,1.0,0.885909378528595,1.0,-3.062225818634033,1.4263190031051636,1.6359068155288696,0.7306693196296692,1.0,1.0,0.0,206.3294982910156,214.0,60410.59375,0.0,2710.36962890625,1.0,278.1499938964844,281.7624206542969,300.4166564941406,304.3540344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831622362136841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2318.578369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670360,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2208557128906,0.8852931261062622,0.541689395904541,0.4901320934295654,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2208557128906,0.8829818367958069,0.5383206605911255,0.5121978521347046,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22076416015625,0.7760433554649353,0.3607615530490875,0.2554655075073242,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2207946777344,0.8123520612716675,0.413670152425766,0.3956161737442016,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204895019531,0.6355423927307129,0.1948696970939636,0.901495397090912,289.2208251953125,284.95001220703125,303.4103698730469,297.4079284667969,300.183837890625,297.357177734375,289.221435546875,1.0,0.6102790236473083,1.0,1.0,0.8876782655715942,1.0,-3.067732810974121,1.4287803173065186,1.6389524936676023,0.7318585515022278,1.0,1.0,0.0,207.81260681152344,217.0,60461.01953125,0.0,2728.92138671875,1.0,278.1499938964844,281.76544189453125,300.41180419921875,304.3523864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835521101951599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2322.09033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670420,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351989746094,0.8830033540725708,0.5421239137649536,0.4906074702739715,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351989746094,0.8824661374092102,0.5419672131538391,0.515712559223175,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2350769042969,0.7753991484642029,0.3629181683063507,0.2570290863513946,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.235107421875,0.8114729523658752,0.4157713055610657,0.3976860344409942,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2348022460937,0.6341941356658936,0.1951338052749633,0.9031306505203248,289.2351379394531,284.95001220703125,303.42559814453125,297.39801025390625,300.1905517578125,297.357177734375,289.2357482910156,1.0,0.6133162975311279,1.0,1.0,0.8912160396575928,1.0,-3.078864336013794,1.4337666034698486,1.645097732543945,0.7342762351036072,1.0,1.0,0.0,210.78469848632807,220.0,60562.45703125,0.0,2766.470458984375,1.0,278.1499938964844,281.7715148925781,300.40191650390625,304.34893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843309640884399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2329.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670480,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351989746094,0.8830033540725708,0.5421239137649536,0.4906074702739715,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351989746094,0.8824661374092102,0.5419672131538391,0.515712559223175,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2350769042969,0.7753991484642029,0.3629181683063507,0.2570290863513946,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.235107421875,0.8114729523658752,0.4157713055610657,0.3976860344409942,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2348022460937,0.6341941356658936,0.1951338052749633,0.9031306505203248,289.2351379394531,284.95001220703125,303.42559814453125,297.39801025390625,300.1905517578125,297.357177734375,289.2357482910156,1.0,0.6133162975311279,1.0,1.0,0.8912160396575928,1.0,-3.078864336013794,1.4337666034698486,1.645097732543945,0.7342762351036072,1.0,1.0,0.0,210.78469848632807,220.0,60562.45703125,0.0,2766.470458984375,1.0,278.1499938964844,281.7715148925781,300.40191650390625,304.34893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843309640884399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2329.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670540,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.8807768225669861,0.5425758361816406,0.4910979866981506,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.8819816708564758,0.5456162691116333,0.5192286968231201,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.7748113870620728,0.3651133179664612,0.2586190104484558,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.24957275390625,0.8106265664100647,0.4178812503814697,0.3997638821601867,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492370605469,0.6328936815261841,0.1954106837511062,0.9048238396644592,289.24957275390625,284.95001220703125,303.4407958984375,297.3880310058594,300.19732666015625,297.3572998046875,289.2502136230469,1.0,0.6163623929023743,1.0,1.0,0.8947538137435913,1.0,-3.0901238918304443,1.4388248920440674,1.651298999786377,0.7367395758628845,1.0,1.0,0.0,213.7631683349609,223.0,60664.6953125,0.0,2804.556640625,1.0,278.1499938964844,281.7776184082031,300.39190673828125,304.34539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785109281539917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2336.1328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670600,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.8807768225669861,0.5425758361816406,0.4910979866981506,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.8819816708564758,0.5456162691116333,0.5192286968231201,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.7748113870620728,0.3651133179664612,0.2586190104484558,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.24957275390625,0.8106265664100647,0.4178812503814697,0.3997638821601867,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492370605469,0.6328936815261841,0.1954106837511062,0.9048238396644592,289.24957275390625,284.95001220703125,303.4407958984375,297.3880310058594,300.19732666015625,297.3572998046875,289.2502136230469,1.0,0.6163623929023743,1.0,1.0,0.8947538137435913,1.0,-3.0901238918304443,1.4388248920440674,1.651298999786377,0.7367395758628845,1.0,1.0,0.0,213.7631683349609,223.0,60664.6953125,0.0,2804.556640625,1.0,278.1499938964844,281.7776184082031,300.39190673828125,304.34539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785109281539917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2336.1328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670660,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641906738281,0.8786158561706543,0.5430458784103394,0.4916041493415832,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641906738281,0.881531834602356,0.5492701530456543,0.5227481722831726,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640991210937,0.7742815017700195,0.3673475384712219,0.2602355480194092,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641296386719,0.8098151683807373,0.4200006127357483,0.4018500745296478,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.6316403150558472,0.1956998109817505,0.9065713882446288,289.26416015625,284.95001220703125,303.4560852050781,297.3780822753906,300.2041931152344,297.3575439453125,289.2647705078125,1.0,0.6194164156913757,1.0,1.0,0.8983598947525024,1.0,-3.101515054702759,1.4439482688903809,1.6575669050216677,0.7392414808273315,1.0,1.0,0.0,216.74449157714844,226.0,60767.8828125,0.0,2843.172607421875,1.0,278.1499938964844,281.7837829589844,300.3819580078125,304.3419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785883367061615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2343.12109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670720,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641906738281,0.8786158561706543,0.5430458784103394,0.4916041493415832,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641906738281,0.881531834602356,0.5492701530456543,0.5227481722831726,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640991210937,0.7742815017700195,0.3673475384712219,0.2602355480194092,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641296386719,0.8098151683807373,0.4200006127357483,0.4018500745296478,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.6316403150558472,0.1956998109817505,0.9065713882446288,289.26416015625,284.95001220703125,303.4560852050781,297.3780822753906,300.2041931152344,297.3575439453125,289.2647705078125,1.0,0.6194164156913757,1.0,1.0,0.8983598947525024,1.0,-3.101515054702759,1.4439482688903809,1.6575669050216677,0.7392414808273315,1.0,1.0,0.0,216.74449157714844,226.0,60767.8828125,0.0,2843.172607421875,1.0,278.1499938964844,281.7837829589844,300.3819580078125,304.3419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785883367061615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2343.12109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670780,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27899169921875,0.8765226006507874,0.5435370206832886,0.4921284317970276,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27899169921875,0.8811189532279968,0.5529308915138245,0.5262730121612549,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27886962890625,0.7738133072853088,0.369625836610794,0.2618821263313293,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2789306640625,0.8090410232543945,0.4221310019493103,0.4039459824562073,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785949707031,0.6304343342781067,0.1960023492574691,0.9083775281906128,289.2789306640625,284.95001220703125,303.4715881347656,297.3682556152344,300.21124267578125,297.35791015625,289.2795715332031,1.0,0.6224789619445801,1.0,1.0,0.9019659757614136,1.0,-3.113053560256958,1.4491521120071411,1.6639013290405271,0.7417942881584167,1.0,1.0,0.0,219.72657775878903,229.0,60872.54296875,0.0,2882.346435546875,1.0,278.1499938964844,281.7900390625,300.3721008300781,304.338623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866508364677429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.054931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670840,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27899169921875,0.8765226006507874,0.5435370206832886,0.4921284317970276,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27899169921875,0.8811189532279968,0.5529308915138245,0.5262730121612549,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27886962890625,0.7738133072853088,0.369625836610794,0.2618821263313293,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2789306640625,0.8090410232543945,0.4221310019493103,0.4039459824562073,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785949707031,0.6304343342781067,0.1960023492574691,0.9083775281906128,289.2789306640625,284.95001220703125,303.4715881347656,297.3682556152344,300.21124267578125,297.35791015625,289.2795715332031,1.0,0.6224789619445801,1.0,1.0,0.9019659757614136,1.0,-3.113053560256958,1.4491521120071411,1.6639013290405271,0.7417942881584167,1.0,1.0,0.0,219.72657775878903,229.0,60872.54296875,0.0,2882.346435546875,1.0,278.1499938964844,281.7900390625,300.3721008300781,304.338623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866508364677429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.054931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670900,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2864685058594,0.8755011558532715,0.5437906980514526,0.4923974573612213,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2864685058594,0.880926251411438,0.5547642111778259,0.5280377864837646,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2863464355469,0.773601770401001,0.3707813322544098,0.2627165019512176,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2864074707031,0.8086678385734558,0.4232005178928375,0.4049977362155914,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2860717773437,0.6298484206199646,0.1961585134267807,0.9093018174171448,289.28643798828125,284.95001220703125,303.4794616699219,297.3634338378906,300.2148742675781,297.3581237792969,289.2870483398437,1.0,0.6240133047103882,1.0,1.0,0.9037690162658693,1.0,-3.118877410888672,1.4517841339111328,1.6670933961868286,0.7430897951126099,1.0,1.0,0.0,221.21763610839844,229.0,60925.52734375,0.0,2902.14306640625,1.0,278.1499938964844,281.793212890625,300.3672790527344,304.3370666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870316505432129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2353.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670960,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29400634765625,0.8744980096817017,0.5440510511398315,0.492672324180603,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2940368652344,0.8807440400123596,0.5565996766090393,0.5298044681549072,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2939147949219,0.7734077572822571,0.3719501197338104,0.263560026884079,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2939453125,0.8083053827285767,0.4242735803127289,0.4060526192188263,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.29364013671875,0.6292750239372253,0.1963187009096145,0.9102434515953064,289.2939758300781,284.95001220703125,303.4874267578125,297.35870361328125,300.21856689453125,297.3583984375,289.29461669921875,1.0,0.6255505681037903,1.0,1.0,0.9056512713432312,1.0,-3.1247479915618896,1.4544321298599243,1.6703159809112549,0.744391679763794,1.0,1.0,0.0,222.707748413086,232.0,60979.01953125,0.0,2922.094970703125,1.0,278.1499938964844,281.79638671875,300.3625183105469,304.33563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874112129211426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.125,0.0,1953.8612060546875,1895.4371337890625,0.0,2356.92919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671020,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3093566894531,0.8725418448448181,0.5445910692214966,0.4932386875152588,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3093566894531,0.8804064989089966,0.5602777004241943,0.5333436727523804,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30926513671875,0.7730661034584045,0.3743248283863067,0.2652724385261535,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3092956542969,0.807608425617218,0.4264301359653473,0.408171683549881,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3089599609375,0.628161609172821,0.1966502368450164,0.9121752381324768,289.309326171875,284.95001220703125,303.5036926269531,297.3495178222656,300.22613525390625,297.3589782714844,289.3099670410156,1.0,0.6286326050758362,1.0,1.0,0.9094158411026,1.0,-3.1366121768951416,1.4597939252853394,1.6768181324005127,0.7470361590385437,1.0,1.0,0.0,225.68844604492188,235.0,61087.7109375,0.0,2962.4609375,1.0,278.1499938964844,281.8028869628906,300.3533020019531,304.3331604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881627082824707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2363.728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671080,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3093566894531,0.8725418448448181,0.5445910692214966,0.4932386875152588,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3093566894531,0.8804064989089966,0.5602777004241943,0.5333436727523804,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30926513671875,0.7730661034584045,0.3743248283863067,0.2652724385261535,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3092956542969,0.807608425617218,0.4264301359653473,0.408171683549881,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3089599609375,0.628161609172821,0.1966502368450164,0.9121752381324768,289.309326171875,284.95001220703125,303.5036926269531,297.3495178222656,300.22613525390625,297.3589782714844,289.3099670410156,1.0,0.6286326050758362,1.0,1.0,0.9094158411026,1.0,-3.1366121768951416,1.4597939252853394,1.6768181324005127,0.7470361590385437,1.0,1.0,0.0,225.68844604492188,235.0,61087.7109375,0.0,2962.4609375,1.0,278.1499938964844,281.8028869628906,300.3533020019531,304.3331604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881627082824707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2363.728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671140,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32501220703125,0.8706503510475159,0.5451551079750061,0.4938256442546844,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3250427246094,0.880104124546051,0.5639649629592896,0.5368906259536743,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249206542969,0.7727816700935364,0.376743882894516,0.2670150995254516,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.324951171875,0.8069483041763306,0.428600013256073,0.410302460193634,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246154785156,0.6270900368690491,0.1969953030347824,0.9141652584075928,289.3249816894531,284.95001220703125,303.5205993652344,297.3407897949219,300.23406982421875,297.35968017578125,289.3256530761719,1.0,0.6317237615585327,1.0,1.0,0.913180410861969,1.0,-3.148631811141968,1.4652405977249146,1.6833910942077637,0.749733567237854,1.0,1.0,0.0,228.66867065429688,238.0,61198.859375,0.0,3003.421875,1.0,278.1499938964844,281.8095397949219,300.3445129394531,304.33123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889012694358826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2370.41552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671200,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32501220703125,0.8706503510475159,0.5451551079750061,0.4938256442546844,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3250427246094,0.880104124546051,0.5639649629592896,0.5368906259536743,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249206542969,0.7727816700935364,0.376743882894516,0.2670150995254516,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.324951171875,0.8069483041763306,0.428600013256073,0.410302460193634,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246154785156,0.6270900368690491,0.1969953030347824,0.9141652584075928,289.3249816894531,284.95001220703125,303.5205993652344,297.3407897949219,300.23406982421875,297.35968017578125,289.3256530761719,1.0,0.6317237615585327,1.0,1.0,0.913180410861969,1.0,-3.148631811141968,1.4652405977249146,1.6833910942077637,0.749733567237854,1.0,1.0,0.0,228.66867065429688,238.0,61198.859375,0.0,3003.421875,1.0,278.1499938964844,281.8095397949219,300.3445129394531,304.33123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889012694358826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2370.41552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671260,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34112548828125,0.8688315153121948,0.5457516312599182,0.4944406151771545,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3411560058594,0.87984299659729,0.5676649212837219,0.5404483079910278,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3410339355469,0.772566556930542,0.3792206645011902,0.268797218799591,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.341064453125,0.8063321113586426,0.4307880997657776,0.4124493896961212,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3407287597656,0.6260663270950317,0.1973583400249481,0.916232407093048,289.3410949707031,284.95001220703125,303.5381774902344,297.3326721191406,300.242431640625,297.3605041503906,289.3417663574219,1.0,0.634829044342041,1.0,1.0,0.9170748591423036,1.0,-3.1608614921569824,1.4707845449447632,1.6900769472122192,0.7524844408035278,1.0,1.0,0.0,231.64442443847656,241.0,61313.30078125,0.0,3045.077392578125,1.0,278.1499938964844,281.8163757324219,300.3363952636719,304.33013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896335124969482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2377.049560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671320,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34112548828125,0.8688315153121948,0.5457516312599182,0.4944406151771545,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3411560058594,0.87984299659729,0.5676649212837219,0.5404483079910278,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3410339355469,0.772566556930542,0.3792206645011902,0.268797218799591,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.341064453125,0.8063321113586426,0.4307880997657776,0.4124493896961212,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3407287597656,0.6260663270950317,0.1973583400249481,0.916232407093048,289.3410949707031,284.95001220703125,303.5381774902344,297.3326721191406,300.242431640625,297.3605041503906,289.3417663574219,1.0,0.634829044342041,1.0,1.0,0.9170748591423036,1.0,-3.1608614921569824,1.4707845449447632,1.6900769472122192,0.7524844408035278,1.0,1.0,0.0,231.64442443847656,241.0,61313.30078125,0.0,3045.077392578125,1.0,278.1499938964844,281.8163757324219,300.3363952636719,304.33013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896335124969482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2377.049560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671380,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.8670690655708313,0.5463717579841614,0.4950760304927826,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3576354980469,0.8796104788780212,0.5713748931884766,0.544014573097229,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575134277344,0.7723986506462097,0.3817378878593445,0.2706069350242615,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575439453125,0.8057472705841064,0.4329898357391357,0.4146085083484649,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.357177734375,0.6250774264335632,0.1977341026067733,0.9183549284934998,289.3575744628906,284.95001220703125,303.556640625,297.3252258300781,300.25115966796875,297.36138916015625,289.3582458496094,1.0,0.6379428505897522,1.0,1.0,0.9209692478179932,1.0,-3.1732311248779297,1.476405382156372,1.696825623512268,0.7552825212478638,1.0,1.0,0.0,234.62384033203125,244.0,61430.45703125,0.0,3087.346923828125,1.0,278.1499938964844,281.8233642578125,300.3288269042969,304.32977294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903399467468262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2383.453857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671440,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.8670690655708313,0.5463717579841614,0.4950760304927826,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3576354980469,0.8796104788780212,0.5713748931884766,0.544014573097229,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575134277344,0.7723986506462097,0.3817378878593445,0.2706069350242615,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575439453125,0.8057472705841064,0.4329898357391357,0.4146085083484649,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.357177734375,0.6250774264335632,0.1977341026067733,0.9183549284934998,289.3575744628906,284.95001220703125,303.556640625,297.3252258300781,300.25115966796875,297.36138916015625,289.3582458496094,1.0,0.6379428505897522,1.0,1.0,0.9209692478179932,1.0,-3.1732311248779297,1.476405382156372,1.696825623512268,0.7552825212478638,1.0,1.0,0.0,234.62384033203125,244.0,61430.45703125,0.0,3087.346923828125,1.0,278.1499938964844,281.8233642578125,300.3288269042969,304.32977294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903399467468262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2383.453857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671500,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3660583496094,0.866213858127594,0.5466935634613037,0.4954036772251129,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3660583496094,0.879509449005127,0.5732351541519165,0.5458020567893982,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3659362792969,0.7723384499549866,0.3830161094665527,0.2715250253677368,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3659973144531,0.8054712414741516,0.4340976178646087,0.4156940579414367,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656311035156,0.6245995163917542,0.1979282051324844,0.9194424152374268,289.36602783203125,284.95001220703125,303.56622314453125,297.3218078613281,300.2557678222656,297.36187744140625,289.36669921875,1.0,0.6395049095153809,1.0,1.0,0.9229164719581604,1.0,-3.179493188858032,1.4792567491531372,1.7002363204956057,0.7567059397697449,1.0,1.0,0.0,236.1111602783203,244.0,61490.5546875,0.0,3108.738525390625,1.0,278.1499938964844,281.8269348144531,300.32537841796875,304.3299865722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906889915466309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2386.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671560,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746337890625,0.8653758764266968,0.5470241904258728,0.4957389831542969,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746643066406,0.879418134689331,0.5750992894172668,0.5475928783416748,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3745422363281,0.7722943425178528,0.3843088150024414,0.2724530100822449,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37457275390625,0.8052064776420593,0.4352105557918548,0.416784256696701,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.37420654296875,0.6241326928138733,0.1981269866228103,0.9205500483512878,289.3746032714844,284.95001220703125,303.5760498046875,297.318603515625,300.2605285644531,297.3623962402344,289.37530517578125,1.0,0.6410706639289856,1.0,1.0,0.9248674511909484,1.0,-3.185809135437012,1.482136368751526,1.7036728858947754,0.7581460475921631,1.0,1.0,0.0,237.59751892089844,247.0,61551.71875,0.0,3130.31689453125,1.0,278.1499938964844,281.8305969238281,300.3221740722656,304.3305053710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910360097885132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2389.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671620,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3921813964844,0.8637421131134033,0.5477066040039062,0.4964279532432556,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3921813964844,0.8792576193809509,0.5788376927375793,0.5511834025382996,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3920593261719,0.7722429037094116,0.3869288563728332,0.2743325233459472,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39208984375,0.8047035932540894,0.4374492466449737,0.4189761281013489,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3917236328125,0.6232251524925232,0.1985357105731964,0.922813594341278,289.3921203613281,284.95001220703125,303.5965881347656,297.3128967285156,300.2703857421875,297.3634948730469,289.3928527832031,1.0,0.6442105770111084,1.0,1.0,0.9287695288658142,1.0,-3.198566436767578,1.4879626035690308,1.7106037139892578,0.7610656023025513,1.0,1.0,0.0,240.5723114013672,250.0,61676.69140625,0.0,3173.990966796875,1.0,278.1499938964844,281.8380432128906,300.3163146972656,304.3323059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917061448097229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2395.851318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671680,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3921813964844,0.8637421131134033,0.5477066040039062,0.4964279532432556,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3921813964844,0.8792576193809509,0.5788376927375793,0.5511834025382996,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3920593261719,0.7722429037094116,0.3869288563728332,0.2743325233459472,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39208984375,0.8047035932540894,0.4374492466449737,0.4189761281013489,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3917236328125,0.6232251524925232,0.1985357105731964,0.922813594341278,289.3921203613281,284.95001220703125,303.5965881347656,297.3128967285156,300.2703857421875,297.3634948730469,289.3928527832031,1.0,0.6442105770111084,1.0,1.0,0.9287695288658142,1.0,-3.198566436767578,1.4879626035690308,1.7106037139892578,0.7610656023025513,1.0,1.0,0.0,240.5723114013672,250.0,61676.69140625,0.0,3173.990966796875,1.0,278.1499938964844,281.8380432128906,300.3163146972656,304.3323059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917061448097229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2395.851318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671740,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4103698730469,0.8621772527694702,0.5484268069267273,0.4971493184566498,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4103698730469,0.879137396812439,0.5825942158699036,0.5547894835472107,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4102478027344,0.77225661277771,0.3896091878414154,0.2762529253959656,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4103088378906,0.8042476177215576,0.439710795879364,0.4211882352828979,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.409912109375,0.622361958026886,0.1989641934633255,0.925161063671112,289.4103088378906,284.95001220703125,303.61834716796875,297.3081970214844,300.2809753417969,297.3646850585937,289.4110717773437,1.0,0.6473681330680847,1.0,1.0,0.9326715469360352,1.0,-3.211562395095825,1.493913650512695,1.71764874458313,0.764056921005249,1.0,1.0,0.0,243.54153442382807,253.0,61806.7265625,0.0,3218.459228515625,1.0,278.1499938964844,281.8458251953125,300.3115539550781,304.3354797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923640012741089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2401.82666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671800,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4103698730469,0.8621772527694702,0.5484268069267273,0.4971493184566498,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4103698730469,0.879137396812439,0.5825942158699036,0.5547894835472107,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4102478027344,0.77225661277771,0.3896091878414154,0.2762529253959656,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4103088378906,0.8042476177215576,0.439710795879364,0.4211882352828979,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.409912109375,0.622361958026886,0.1989641934633255,0.925161063671112,289.4103088378906,284.95001220703125,303.61834716796875,297.3081970214844,300.2809753417969,297.3646850585937,289.4110717773437,1.0,0.6473681330680847,1.0,1.0,0.9326715469360352,1.0,-3.211562395095825,1.493913650512695,1.71764874458313,0.764056921005249,1.0,1.0,0.0,243.54153442382807,253.0,61806.7265625,0.0,3218.459228515625,1.0,278.1499938964844,281.8458251953125,300.3115539550781,304.3354797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923640012741089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2401.82666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671860,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4291687011719,0.8606697916984558,0.5491776466369629,0.497897058725357,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4291687011719,0.8790490031242371,0.5863666534423828,0.5584090948104858,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4290466308594,0.7723203897476196,0.3923373520374298,0.2782056629657745,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4291076660156,0.8038292527198792,0.4419913291931152,0.4234172105789184,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4286804199219,0.6215344667434692,0.1994085311889648,0.9275763630867004,289.4291076660156,284.95001220703125,303.6414489746094,297.3046569824219,300.292236328125,297.3659973144531,289.4299011230469,1.0,0.6505386829376221,1.0,1.0,0.9365788698196412,1.0,-3.224745035171509,1.4999631643295288,1.7247817516326904,0.7671043872833252,1.0,1.0,0.0,246.51026916503903,256.0,61941.265625,0.0,3263.65771484375,1.0,278.1499938964844,281.8538513183594,300.307861328125,304.3399658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929904460906982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2407.51953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671920,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4291687011719,0.8606697916984558,0.5491776466369629,0.497897058725357,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4291687011719,0.8790490031242371,0.5863666534423828,0.5584090948104858,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4290466308594,0.7723203897476196,0.3923373520374298,0.2782056629657745,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4291076660156,0.8038292527198792,0.4419913291931152,0.4234172105789184,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4286804199219,0.6215344667434692,0.1994085311889648,0.9275763630867004,289.4291076660156,284.95001220703125,303.6414489746094,297.3046569824219,300.292236328125,297.3659973144531,289.4299011230469,1.0,0.6505386829376221,1.0,1.0,0.9365788698196412,1.0,-3.224745035171509,1.4999631643295288,1.7247817516326904,0.7671043872833252,1.0,1.0,0.0,246.51026916503903,256.0,61941.265625,0.0,3263.65771484375,1.0,278.1499938964844,281.8538513183594,300.307861328125,304.3399658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929904460906982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2407.51953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671980,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488525390625,0.8592377305030823,0.5499769449234009,0.4986864030361175,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488830566406,0.8790072798728943,0.5901641249656677,0.562050461769104,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.7724596858024597,0.3951397240161896,0.2802087068557739,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44879150390625,0.8034645318984985,0.4443019926548004,0.4256729483604431,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4483642578125,0.6207575798034668,0.199877992272377,0.9300981760025024,289.4488220214844,284.95001220703125,303.6660461425781,297.3023376464844,300.304443359375,297.367431640625,289.4496154785156,1.0,0.6537339091300964,1.0,1.0,0.9404862523078918,1.0,-3.238236427307129,1.5061708688735962,1.7320655584335327,0.7702397704124451,1.0,1.0,0.0,249.46961975097656,259.0,62082.58203125,0.0,3309.80615234375,1.0,278.1499938964844,281.8622741699219,300.3056640625,304.34637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936182618141174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2413.2275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672040,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488525390625,0.8592377305030823,0.5499769449234009,0.4986864030361175,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488830566406,0.8790072798728943,0.5901641249656677,0.562050461769104,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.7724596858024597,0.3951397240161896,0.2802087068557739,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44879150390625,0.8034645318984985,0.4443019926548004,0.4256729483604431,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4483642578125,0.6207575798034668,0.199877992272377,0.9300981760025024,289.4488220214844,284.95001220703125,303.6660461425781,297.3023376464844,300.304443359375,297.367431640625,289.4496154785156,1.0,0.6537339091300964,1.0,1.0,0.9404862523078918,1.0,-3.238236427307129,1.5061708688735962,1.7320655584335327,0.7702397704124451,1.0,1.0,0.0,249.46961975097656,259.0,62082.58203125,0.0,3309.80615234375,1.0,278.1499938964844,281.8622741699219,300.3056640625,304.34637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936182618141174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2413.2275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672100,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.45880126953125,0.8585329651832581,0.5503830313682556,0.499086856842041,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4588317871094,0.8789895176887512,0.5920664668083191,0.5638744831085205,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.45867919921875,0.772536039352417,0.3965507745742798,0.2812170386314392,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.458740234375,0.8032873868942261,0.4454614222049713,0.4268046915531158,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45831298828125,0.6203750371932983,0.2001159936189651,0.9313744306564332,289.4587707519531,284.95001220703125,303.6789245605469,297.3016662597656,300.3106384277344,297.3681640625,289.4595642089844,1.0,0.6553329825401306,1.0,1.0,0.9424399137496948,1.0,-3.245007038116455,1.5092896223068235,1.7357174158096311,0.7718167304992676,1.0,1.0,0.0,250.95574951171875,259.0,62154.05078125,0.0,3333.1171875,1.0,278.1499938964844,281.8665466308594,300.3047180175781,304.3498229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793897271156311,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2415.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
