time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17672160,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.46905517578125,0.8578491806983948,0.5508017539978027,0.4994979500770569,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46905517578125,0.878986120223999,0.5939757823944092,0.565704345703125,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.46893310546875,0.7726331949234009,0.397980660200119,0.2822380065917969,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4689636230469,0.8031260371208191,0.4466288685798645,0.4279433786869049,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4685363769531,0.6200066804885864,0.2003605216741562,0.9326773881912231,289.468994140625,284.95001220703125,303.6922607421875,297.3013610839844,300.31719970703125,297.3689270019531,289.4698181152344,1.0,0.6569389700889587,1.0,1.0,0.9444220662117004,1.0,-3.251866579055786,1.512451171875,1.7394155263900757,0.7734155058860779,1.0,1.0,0.0,252.43655395507807,262.0,62227.74609375,0.0,3356.670166015625,1.0,278.1499938964844,281.8709411621094,300.3043518066406,304.3538818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794180691242218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2418.344482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672220,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49029541015625,0.856536328792572,0.5516793131828308,0.5003547668457031,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4903259277344,0.87901371717453,0.5978169441223145,0.5693838000297546,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4901733398437,0.7728835344314575,0.4008999168872833,0.2843202352523803,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.490234375,0.802842915058136,0.4489894211292267,0.4302437007427215,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4897766113281,0.6193080544471741,0.2008703052997589,0.93537175655365,289.490234375,284.95001220703125,303.7201843261719,297.3018493652344,300.3310546875,297.3705749511719,289.4910888671875,1.0,0.6601719856262207,1.0,1.0,0.9483863711357116,1.0,-3.2658355236053467,1.5189011096954346,1.746934413909912,0.7766825556755066,1.0,1.0,0.0,255.3924102783203,265.0,62380.83203125,0.0,3404.57080078125,1.0,278.1499938964844,281.88006591796875,300.3048400878906,304.3637084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947468757629395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2423.49755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672280,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49029541015625,0.856536328792572,0.5516793131828308,0.5003547668457031,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4903259277344,0.87901371717453,0.5978169441223145,0.5693838000297546,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4901733398437,0.7728835344314575,0.4008999168872833,0.2843202352523803,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.490234375,0.802842915058136,0.4489894211292267,0.4302437007427215,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4897766113281,0.6193080544471741,0.2008703052997589,0.93537175655365,289.490234375,284.95001220703125,303.7201843261719,297.3018493652344,300.3310546875,297.3705749511719,289.4910888671875,1.0,0.6601719856262207,1.0,1.0,0.9483863711357116,1.0,-3.2658355236053467,1.5189011096954346,1.746934413909912,0.7766825556755066,1.0,1.0,0.0,255.3924102783203,265.0,62380.83203125,0.0,3404.57080078125,1.0,278.1499938964844,281.88006591796875,300.3048400878906,304.3637084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947468757629395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2423.49755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672340,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.512451171875,0.8552830219268799,0.5525996685028076,0.5012484192848206,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.512451171875,0.8790764808654785,0.6016828417778015,0.5730849504470825,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5123291015625,0.7731901407241821,0.403881162405014,0.2864444553852081,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5123596191406,0.8026010990142822,0.4513776004314422,0.4325687289237976,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5118713378906,0.6186495423316956,0.2014021277427673,0.9381603002548218,289.51239013671875,284.95001220703125,303.75,297.3039245605469,300.34576416015625,297.372314453125,289.5132751464844,1.0,0.6634266376495361,1.0,1.0,0.9523506760597228,1.0,-3.2800662517547607,1.5254861116409302,1.7545801401138306,0.7800206542015076,1.0,1.0,0.0,258.34637451171875,268.0,62541.25,0.0,3453.42236328125,1.0,278.1499938964844,281.8896179199219,300.3070678710937,304.37567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952921390533447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2428.462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672400,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.512451171875,0.8552830219268799,0.5525996685028076,0.5012484192848206,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.512451171875,0.8790764808654785,0.6016828417778015,0.5730849504470825,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5123291015625,0.7731901407241821,0.403881162405014,0.2864444553852081,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5123596191406,0.8026010990142822,0.4513776004314422,0.4325687289237976,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5118713378906,0.6186495423316956,0.2014021277427673,0.9381603002548218,289.51239013671875,284.95001220703125,303.75,297.3039245605469,300.34576416015625,297.372314453125,289.5132751464844,1.0,0.6634266376495361,1.0,1.0,0.9523506760597228,1.0,-3.2800662517547607,1.5254861116409302,1.7545801401138306,0.7800206542015076,1.0,1.0,0.0,258.34637451171875,268.0,62541.25,0.0,3453.42236328125,1.0,278.1499938964844,281.8896179199219,300.3070678710937,304.37567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952921390533447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2428.462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672460,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5770568847656,0.859630286693573,0.5578203201293945,0.5048585534095764,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5771789550781,0.8850610256195068,0.6100757122039795,0.579772412776947,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5765991210937,0.7793802618980408,0.411477267742157,0.2908326089382171,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5767822265625,0.8082625865936279,0.4583955705165863,0.4379576444625854,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5749206542969,0.62417072057724,0.2069589644670486,0.9567212462425232,289.576904296875,284.95001220703125,303.78131103515625,297.30908203125,300.38671875,297.419189453125,289.5803527832031,1.0,0.6686292886734009,1.0,1.0,0.9566929936408995,1.0,-3.326467037200928,1.5477827787399292,1.778684377670288,0.7912726998329163,1.0,1.0,0.0,257.2189025878906,271.0,63089.390625,0.0,3554.29248046875,1.0,278.1499938964844,281.9203491210937,300.3131103515625,304.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960124611854553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2435.025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672520,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5770568847656,0.859630286693573,0.5578203201293945,0.5048585534095764,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5771789550781,0.8850610256195068,0.6100757122039795,0.579772412776947,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5765991210937,0.7793802618980408,0.411477267742157,0.2908326089382171,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5767822265625,0.8082625865936279,0.4583955705165863,0.4379576444625854,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5749206542969,0.62417072057724,0.2069589644670486,0.9567212462425232,289.576904296875,284.95001220703125,303.78131103515625,297.30908203125,300.38671875,297.419189453125,289.5803527832031,1.0,0.6686292886734009,1.0,1.0,0.9566929936408995,1.0,-3.326467037200928,1.5477827787399292,1.778684377670288,0.7912726998329163,1.0,1.0,0.0,257.2189025878906,271.0,63089.390625,0.0,3554.29248046875,1.0,278.1499938964844,281.9203491210937,300.3131103515625,304.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960124611854553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2435.025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672580,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.65362548828125,0.8626434206962585,0.5615485906600952,0.5084044933319092,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6537170410156,0.889720618724823,0.6171556711196899,0.5866183638572693,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6532592773437,0.7844794392585754,0.4177847504615783,0.2953765392303467,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.65338134765625,0.8125911951065063,0.4640959203243255,0.4435433149337768,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65191650390625,0.629144549369812,0.2114170491695404,0.9777464866638184,289.6534729003906,284.95001220703125,303.8136901855469,297.3186340332031,300.4165954589844,297.44482421875,289.65625,1.0,0.6751614212989807,1.0,1.0,0.9610353708267212,1.0,-3.37644362449646,1.571666598320007,1.804776906967163,0.8040649890899658,1.0,1.0,0.0,258.0921630859375,274.0,63693.3359375,0.0,3677.455078125,1.0,278.1499938964844,281.9569396972656,300.32635498046875,304.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976890802383423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2450.316162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672640,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.65362548828125,0.8626434206962585,0.5615485906600952,0.5084044933319092,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6537170410156,0.889720618724823,0.6171556711196899,0.5866183638572693,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6532592773437,0.7844794392585754,0.4177847504615783,0.2953765392303467,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.65338134765625,0.8125911951065063,0.4640959203243255,0.4435433149337768,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65191650390625,0.629144549369812,0.2114170491695404,0.9777464866638184,289.6534729003906,284.95001220703125,303.8136901855469,297.3186340332031,300.4165954589844,297.44482421875,289.65625,1.0,0.6751614212989807,1.0,1.0,0.9610353708267212,1.0,-3.37644362449646,1.571666598320007,1.804776906967163,0.8040649890899658,1.0,1.0,0.0,258.0921630859375,274.0,63693.3359375,0.0,3677.455078125,1.0,278.1499938964844,281.9569396972656,300.32635498046875,304.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976890802383423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2450.316162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672700,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6871032714844,0.8633317947387695,0.5631806254386902,0.5099197626113892,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68719482421875,0.8911838531494141,0.620449960231781,0.5897712707519531,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.686767578125,0.7862059473991394,0.420694500207901,0.2974488139152527,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6868896484375,0.8139172792434692,0.4666801989078522,0.4460468292236328,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.685546875,0.6308580040931702,0.2133563458919525,0.9868473410606384,289.6869812011719,284.95001220703125,303.8302307128906,297.32501220703125,300.4293212890625,297.4533386230469,289.6895446777344,1.0,0.6784572005271912,1.0,1.0,0.9632065296173096,1.0,-3.3985207080841064,1.5821995735168457,1.8163212537765503,0.8096545338630676,1.0,1.0,0.0,259.2821350097656,274.0,63963.640625,0.0,3737.490478515625,1.0,278.1499938964844,281.9732360839844,300.33331298828125,304.482177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985715866088867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2458.372314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672760,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7189025878906,0.8637775182723999,0.5647405385971069,0.5113614797592163,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.718994140625,0.8923807740211487,0.6236547231674194,0.5928335189819336,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7185974121094,0.7876766324043274,0.4235169291496277,0.2994550168514251,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7187194824219,0.8149880766868591,0.469166100025177,0.4484501481056213,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174377441406,0.6323087215423584,0.21517114341259,0.9953716993331908,289.7187805175781,284.95001220703125,303.84698486328125,297.33233642578125,300.44140625,297.46063232421875,289.7212219238281,1.0,0.681724488735199,1.0,1.0,0.9658483266830444,1.0,-3.4194934368133545,1.5921614170074463,1.8273321390151973,0.8149058818817139,1.0,1.0,0.0,260.6861267089844,277.0,64221.8515625,0.0,3796.7470703125,1.0,278.1499938964844,281.98876953125,300.3406677246094,304.50665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993960976600647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2465.90478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672820,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.778564453125,0.8642088770866394,0.5677201747894287,0.5141006112098694,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7786560058594,0.8942499160766602,0.6298618912696838,0.5987511873245239,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782897949219,0.7901070713996887,0.4289682507514953,0.30331951379776,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.77838134765625,0.8166266679763794,0.4739129543304443,0.4530258178710937,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7772521972656,0.6346301436424255,0.2184817939996719,1.010922074317932,289.7784729003906,284.95001220703125,303.8811950683594,297.34991455078125,300.4642028808594,297.4723205566406,289.7806701660156,1.0,0.6881166696548462,1.0,1.0,0.9711318612098694,1.0,-3.458753824234009,1.61078143119812,1.847972393035889,0.8246700763702393,1.0,1.0,0.0,263.8753662109375,280.0,64710.328125,0.0,3912.665283203125,1.0,278.1499938964844,282.01812744140625,300.3573303222656,304.5552062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008400797843933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2479.1083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672880,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.778564453125,0.8642088770866394,0.5677201747894287,0.5141006112098694,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7786560058594,0.8942499160766602,0.6298618912696838,0.5987511873245239,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782897949219,0.7901070713996887,0.4289682507514953,0.30331951379776,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.77838134765625,0.8166266679763794,0.4739129543304443,0.4530258178710937,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7772521972656,0.6346301436424255,0.2184817939996719,1.010922074317932,289.7784729003906,284.95001220703125,303.8811950683594,297.34991455078125,300.4642028808594,297.4723205566406,289.7806701660156,1.0,0.6881166696548462,1.0,1.0,0.9711318612098694,1.0,-3.458753824234009,1.61078143119812,1.847972393035889,0.8246700763702393,1.0,1.0,0.0,263.8753662109375,280.0,64710.328125,0.0,3912.665283203125,1.0,278.1499938964844,282.01812744140625,300.3573303222656,304.5552062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008400797843933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2479.1083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672940,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348083496094,0.8643792271614075,0.5706178545951843,0.5167491436004639,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348999023437,0.8957877159118652,0.6359040141105652,0.6044948697090149,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345642089844,0.7922055721282959,0.434270977973938,0.3070655763149261,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83465576171875,0.8179385662078857,0.4784744381904602,0.4574053585529327,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8335876464844,0.636486828327179,0.2214804589748382,1.0249687433242798,289.834716796875,284.95001220703125,303.9162292480469,297.37109375,300.4859924316406,297.4814758300781,289.8368225097656,1.0,0.6942887306213379,1.0,1.0,0.9764153957366944,1.0,-3.495527744293213,1.6282007694244385,1.8673269748687744,0.8337504267692566,1.0,1.0,0.0,267.2445373535156,283.0,65175.4140625,0.0,4025.56396484375,1.0,278.1499938964844,282.0460205078125,300.37744140625,304.6051940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020299673080444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2489.99951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673000,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348083496094,0.8643792271614075,0.5706178545951843,0.5167491436004639,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348999023437,0.8957877159118652,0.6359040141105652,0.6044948697090149,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345642089844,0.7922055721282959,0.434270977973938,0.3070655763149261,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83465576171875,0.8179385662078857,0.4784744381904602,0.4574053585529327,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8335876464844,0.636486828327179,0.2214804589748382,1.0249687433242798,289.834716796875,284.95001220703125,303.9162292480469,297.37109375,300.4859924316406,297.4814758300781,289.8368225097656,1.0,0.6942887306213379,1.0,1.0,0.9764153957366944,1.0,-3.495527744293213,1.6282007694244385,1.8673269748687744,0.8337504267692566,1.0,1.0,0.0,267.2445373535156,283.0,65175.4140625,0.0,4025.56396484375,1.0,278.1499938964844,282.0460205078125,300.37744140625,304.6051940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020299673080444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2489.99951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673060,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8892517089844,0.8644943833351135,0.5735030174255371,0.5193751454353333,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893127441406,0.8972177505493164,0.6418662071228027,0.6101491451263428,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890075683594,0.7941889762878418,0.439512699842453,0.3107578754425049,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890991210937,0.8191344738006592,0.4829442203044891,0.4616828262805938,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8880615234375,0.638107180595398,0.2242840379476547,1.0380518436431885,289.88916015625,284.95001220703125,303.9519958496094,297.3955993652344,300.5072326660156,297.4891357421875,289.89117431640625,1.0,0.7002760767936707,1.0,1.0,0.9819133281707764,1.0,-3.530811548233032,1.6448866128921509,1.885925054550171,0.8424010872840881,1.0,1.0,0.0,270.62274169921875,286.0,65629.0859375,0.0,4136.71337890625,1.0,278.1499938964844,282.0731811523437,300.4008483886719,304.6575622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030063509941101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2498.943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673120,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8892517089844,0.8644943833351135,0.5735030174255371,0.5193751454353333,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893127441406,0.8972177505493164,0.6418662071228027,0.6101491451263428,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890075683594,0.7941889762878418,0.439512699842453,0.3107578754425049,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890991210937,0.8191344738006592,0.4829442203044891,0.4616828262805938,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8880615234375,0.638107180595398,0.2242840379476547,1.0380518436431885,289.88916015625,284.95001220703125,303.9519958496094,297.3955993652344,300.5072326660156,297.4891357421875,289.89117431640625,1.0,0.7002760767936707,1.0,1.0,0.9819133281707764,1.0,-3.530811548233032,1.6448866128921509,1.885925054550171,0.8424010872840881,1.0,1.0,0.0,270.62274169921875,286.0,65629.0859375,0.0,4136.71337890625,1.0,278.1499938964844,282.0731811523437,300.4008483886719,304.6575622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030063509941101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2498.943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673180,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9426574707031,0.8646528124809265,0.5764161944389343,0.5220160484313965,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9427490234375,0.8986452221870422,0.6477916836738586,0.615755558013916,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94244384765625,0.7961631417274475,0.4447433650493622,0.3144318461418152,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425354003906,0.8203122615814209,0.4873685240745544,0.4659033715724945,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9415283203125,0.6395956873893738,0.2269439995288849,1.050405979156494,289.9425964355469,284.95001220703125,303.9884338378906,297.42315673828125,300.5282592773437,297.4958190917969,289.9445495605469,1.0,0.7061039805412292,1.0,1.0,0.9874112010002136,1.0,-3.565110921859741,1.6610989570617676,1.904011845588684,0.8507739901542664,1.0,1.0,0.0,273.9299011230469,289.0,66077.890625,0.0,4246.7275390625,1.0,278.1499938964844,282.1000366210937,300.4277648925781,304.7131042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038359880447388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2506.548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673240,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9426574707031,0.8646528124809265,0.5764161944389343,0.5220160484313965,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9427490234375,0.8986452221870422,0.6477916836738586,0.615755558013916,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94244384765625,0.7961631417274475,0.4447433650493622,0.3144318461418152,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425354003906,0.8203122615814209,0.4873685240745544,0.4659033715724945,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9415283203125,0.6395956873893738,0.2269439995288849,1.050405979156494,289.9425964355469,284.95001220703125,303.9884338378906,297.42315673828125,300.5282592773437,297.4958190917969,289.9445495605469,1.0,0.7061039805412292,1.0,1.0,0.9874112010002136,1.0,-3.565110921859741,1.6610989570617676,1.904011845588684,0.8507739901542664,1.0,1.0,0.0,273.9299011230469,289.0,66077.890625,0.0,4246.7275390625,1.0,278.1499938964844,282.1000366210937,300.4277648925781,304.7131042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038359880447388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2506.548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673300,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96923828125,0.8647475242614746,0.5778860449790955,0.5233462452888489,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693298339844,0.8993610739707947,0.6507514119148254,0.6185528039932251,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7971509695053101,0.4473635852336883,0.3162698447704315,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690856933594,0.8208997249603271,0.4895755350589752,0.4680056869983673,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681091308594,0.6403128504753113,0.2282441854476928,1.056430459022522,289.9691772460937,284.95001220703125,304.0068664550781,297.43798828125,300.53875732421875,297.4989929199219,289.9710998535156,1.0,0.708980143070221,1.0,1.0,0.9901601672172546,1.0,-3.582045316696167,1.6691017150878906,1.9129434823989868,0.8548991084098816,1.0,1.0,0.0,275.5674133300781,289.0,66301.9375,0.0,4301.78466796875,1.0,278.1499938964844,282.1134338378906,300.4421081542969,304.74176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041910529136658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2509.804931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673360,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.8648591041564941,0.5793656706809998,0.52468341588974,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.995849609375,0.9000861048698425,0.6537113189697266,0.6213480234146118,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955749511719,0.7981463074684143,0.4499890804290771,0.3181097507476806,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9956359863281,0.8214932084083557,0.4917815923690796,0.4701049029827118,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.6410208344459534,0.2295291870832443,1.0623738765716553,289.9956970214844,284.95001220703125,304.0254821777344,297.4534912109375,300.54931640625,297.5020446777344,289.9976501464844,1.0,0.7118371725082397,0.9991952776908876,0.9991952776908876,0.9921281337738036,1.0,-3.5988962650299072,1.677077293395996,1.9218188524246216,0.8590115308761597,1.0,1.0,0.0,277.1883239746094,292.0,66526.6484375,0.0,4356.955078125,1.0,278.1499938964844,282.1268615722656,300.4571228027344,304.77105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804516077041626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2512.786376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673420,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04888916015625,0.8651569485664368,0.5823749899864197,0.5273968577384949,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0489807128906,0.9015847444534302,0.6596438884735107,0.6269431114196777,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0486755371094,0.800184965133667,0.4552759230136871,0.3218088150024414,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487670898437,0.8227165937423706,0.4962016642093658,0.4743036329746246,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.6424189805984497,0.2320528924465179,1.074009895324707,290.048828125,284.95001220703125,304.06304931640625,297.486328125,300.5704345703125,297.5079040527344,290.0507507324219,1.0,0.717491626739502,0.9975858330726624,0.9975858330726624,0.996064066886902,1.0,-3.632394552230835,1.6929265260696411,1.9394680261611936,0.8671704530715942,1.0,1.0,0.0,280.3623352050781,295.0,66978.3671875,0.0,4467.63671875,1.0,278.1499938964844,282.15386962890625,300.489501953125,304.83233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051193952560425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2518.322509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673480,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04888916015625,0.8651569485664368,0.5823749899864197,0.5273968577384949,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0489807128906,0.9015847444534302,0.6596438884735107,0.6269431114196777,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0486755371094,0.800184965133667,0.4552759230136871,0.3218088150024414,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487670898437,0.8227165937423706,0.4962016642093658,0.4743036329746246,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.6424189805984497,0.2320528924465179,1.074009895324707,290.048828125,284.95001220703125,304.06304931640625,297.486328125,300.5704345703125,297.5079040527344,290.0507507324219,1.0,0.717491626739502,0.9975858330726624,0.9975858330726624,0.996064066886902,1.0,-3.632394552230835,1.6929265260696411,1.9394680261611936,0.8671704530715942,1.0,1.0,0.0,280.3623352050781,295.0,66978.3671875,0.0,4467.63671875,1.0,278.1499938964844,282.15386962890625,300.489501953125,304.83233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051193952560425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2518.322509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673540,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1023864746094,0.8655658960342407,0.5854693055152893,0.5301797986030579,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1024780273437,0.9031608700752258,0.6656121611595154,0.6325633525848389,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1021728515625,0.8023050427436829,0.4606361091136932,0.3255522847175598,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022644042969,0.8240017890930176,0.5006516575813293,0.4785222709178924,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1012878417969,0.6438192129135132,0.2345389574766159,1.0854284763336182,290.1023254394531,284.95001220703125,304.1011047363281,297.5213928222656,300.591796875,297.5135498046875,290.1042175292969,1.0,0.7230997085571289,0.9959763884544371,0.9959763884544371,1.0,1.0,-3.665858745574951,1.7087507247924805,1.9571080207824707,0.8753030896186829,1.0,1.0,0.0,283.45233154296875,298.0,67435.8828125,0.0,4579.4296875,1.0,278.1499938964844,282.18121337890625,300.52447509765625,304.8967590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056750893592834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2523.42333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673600,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1023864746094,0.8655658960342407,0.5854693055152893,0.5301797986030579,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1024780273437,0.9031608700752258,0.6656121611595154,0.6325633525848389,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1021728515625,0.8023050427436829,0.4606361091136932,0.3255522847175598,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022644042969,0.8240017890930176,0.5006516575813293,0.4785222709178924,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1012878417969,0.6438192129135132,0.2345389574766159,1.0854284763336182,290.1023254394531,284.95001220703125,304.1011047363281,297.5213928222656,300.591796875,297.5135498046875,290.1042175292969,1.0,0.7230997085571289,0.9959763884544371,0.9959763884544371,1.0,1.0,-3.665858745574951,1.7087507247924805,1.9571080207824707,0.8753030896186829,1.0,1.0,0.0,283.45233154296875,298.0,67435.8828125,0.0,4579.4296875,1.0,278.1499938964844,282.18121337890625,300.52447509765625,304.8967590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056750893592834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2523.42333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673660,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.8660232424736023,0.5886168479919434,0.5330076217651367,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561279296875,0.904783308506012,0.6716070771217346,0.6382045149803162,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.15582275390625,0.8044483661651611,0.4660462737083435,0.3293273746967315,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1559143066406,0.8253046870231628,0.5051245093345642,0.4827589094638824,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1549377441406,0.645213782787323,0.2370114624500274,1.0967655181884766,290.1559753417969,284.95001220703125,304.1395568847656,297.55841064453125,300.6130676269531,297.5191650390625,290.15789794921875,1.0,0.7286869287490845,0.9901994466781616,0.9901994466781616,1.0,1.0,-3.699291706085205,1.7245827913284302,1.974708914756775,0.8834472894668579,1.0,1.0,0.0,286.5236511230469,301.0,67896.75,0.0,4692.888671875,1.0,278.1499938964844,282.2087707519531,300.5609130859375,304.96295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061370849609375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2527.666259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673720,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.8660232424736023,0.5886168479919434,0.5330076217651367,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561279296875,0.904783308506012,0.6716070771217346,0.6382045149803162,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.15582275390625,0.8044483661651611,0.4660462737083435,0.3293273746967315,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1559143066406,0.8253046870231628,0.5051245093345642,0.4827589094638824,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1549377441406,0.645213782787323,0.2370114624500274,1.0967655181884766,290.1559753417969,284.95001220703125,304.1395568847656,297.55841064453125,300.6130676269531,297.5191650390625,290.15789794921875,1.0,0.7286869287490845,0.9901994466781616,0.9901994466781616,1.0,1.0,-3.699291706085205,1.7245827913284302,1.974708914756775,0.8834472894668579,1.0,1.0,0.0,286.5236511230469,301.0,67896.75,0.0,4692.888671875,1.0,278.1499938964844,282.2087707519531,300.5609130859375,304.96295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061370849609375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2527.666259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673780,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102966308594,0.8665844798088074,0.5918553471565247,0.5359114408493042,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2103881835937,0.9065143465995787,0.6776531338691711,0.6438871622085571,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2101135253906,0.8066673874855042,0.4715467393398285,0.3331601619720459,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2101745605469,0.8266705274581909,0.5096428394317627,0.4870321750640869,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.209228515625,0.646635890007019,0.2394777536392212,1.108041524887085,290.2102355957031,284.95001220703125,304.1783142089844,297.5970764160156,300.6346130371094,297.5247497558594,290.212158203125,1.0,0.7342739105224609,0.9844224452972412,0.9844224452972412,1.0,1.0,-3.73295783996582,1.7404974699020386,1.9924603700637813,0.8916236162185669,1.0,1.0,0.0,289.53521728515625,304.0,68365.1015625,0.0,4808.3623046875,1.0,278.1499938964844,282.2367553710937,300.5994567871094,305.0318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065785765647888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.721923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673840,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102966308594,0.8665844798088074,0.5918553471565247,0.5359114408493042,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2103881835937,0.9065143465995787,0.6776531338691711,0.6438871622085571,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2101135253906,0.8066673874855042,0.4715467393398285,0.3331601619720459,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2101745605469,0.8266705274581909,0.5096428394317627,0.4870321750640869,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.209228515625,0.646635890007019,0.2394777536392212,1.108041524887085,290.2102355957031,284.95001220703125,304.1783142089844,297.5970764160156,300.6346130371094,297.5247497558594,290.212158203125,1.0,0.7342739105224609,0.9844224452972412,0.9844224452972412,1.0,1.0,-3.73295783996582,1.7404974699020386,1.9924603700637813,0.8916236162185669,1.0,1.0,0.0,289.53521728515625,304.0,68365.1015625,0.0,4808.3623046875,1.0,278.1499938964844,282.2367553710937,300.5994567871094,305.0318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065785765647888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.721923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673900,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.237548828125,0.866885781288147,0.5934998393058777,0.5373849868774414,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2376403808594,0.90740305185318,0.6806913018226624,0.6467413902282715,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23736572265625,0.8077766299247742,0.4743232131004333,0.3350937366485595,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2374267578125,0.8273632526397705,0.5119156241416931,0.4891804754734039,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2364807128906,0.6473510265350342,0.2407120168209076,1.1136778593063354,290.2375183105469,284.95001220703125,304.1977844238281,297.6169738769531,300.6453552246094,297.5274658203125,290.2394104003906,1.0,0.7370691299438477,0.981533944606781,0.981533944606781,1.0,1.0,-3.749843120574951,1.7484678030014038,2.001375436782837,0.8957138657569885,1.0,1.0,0.0,291.0364074707031,304.0,68601.2421875,0.0,4866.93017578125,1.0,278.1499938964844,282.2508544921875,300.6191711425781,305.0669250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067793846130371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2533.566650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673960,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.8672046065330505,0.5951613187789917,0.5388728380203247,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650146484375,0.9083113074302672,0.6837400197982788,0.6496043801307678,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8088882565498352,0.4771177172660827,0.3370389938354492,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8280660510063171,0.5141979455947876,0.4913367033004761,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26385498046875,0.6480724811553955,0.2419483959674835,1.1193170547485352,290.2648620605469,284.95001220703125,304.2173156738281,297.6371765136719,300.6559753417969,297.5299987792969,290.26678466796875,1.0,0.739867627620697,0.9785631895065308,0.9785631895065308,1.0,1.0,-3.766787052154541,1.7564529180526731,2.010334253311157,0.8998078107833862,1.0,1.0,0.0,292.5304870605469,307.0,68838.8984375,0.0,4926.07861328125,1.0,278.1499938964844,282.2650451660156,300.63922119140625,305.1024475097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069720268249512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2535.3369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674020,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199768066406,0.8679194450378418,0.5985562801361084,0.5419097542762756,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.910210132598877,0.6898844838142395,0.6553701758384705,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197937011719,0.811147928237915,0.4827868342399597,0.3409817516803741,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.8295221328735352,0.518805205821991,0.4956853091716766,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.6495569348335266,0.244442269206047,1.1306610107421875,290.3199157714844,284.95001220703125,304.2565002441406,297.6783752441406,300.6766662597656,297.53387451171875,290.32183837890625,1.0,0.7454902529716492,0.9726216793060304,0.9726216793060304,1.0,1.0,-3.8010141849517822,1.7725577354431152,2.028456449508667,0.9080621004104614,1.0,1.0,0.0,295.4842224121094,310.0,69320.8125,0.0,5046.51171875,1.0,278.1499938964844,282.2938537597656,300.6803283691406,305.175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073561787605286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
