time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17674080,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199768066406,0.8679194450378418,0.5985562801361084,0.5419097542762756,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.910210132598877,0.6898844838142395,0.6553701758384705,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197937011719,0.811147928237915,0.4827868342399597,0.3409817516803741,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.8295221328735352,0.518805205821991,0.4956853091716766,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.6495569348335266,0.244442269206047,1.1306610107421875,290.3199157714844,284.95001220703125,304.2565002441406,297.6783752441406,300.6766662597656,297.53387451171875,290.32183837890625,1.0,0.7454902529716492,0.9726216793060304,0.9726216793060304,1.0,1.0,-3.8010141849517822,1.7725577354431152,2.028456449508667,0.9080621004104614,1.0,1.0,0.0,295.4842224121094,310.0,69320.8125,0.0,5046.51171875,1.0,278.1499938964844,282.2938537597656,300.6803283691406,305.175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073561787605286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674140,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3756103515625,0.8687290549278259,0.602048397064209,0.5450294613838196,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.375732421875,0.9122101068496704,0.6960947513580322,0.6611927151679993,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3754577636719,0.8134533762931824,0.4885678887367248,0.3449984192848205,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3755187988281,0.8310404419898987,0.523472785949707,0.5000861287117004,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37457275390625,0.6510965824127197,0.2469664514064788,1.1421217918395996,290.3755798339844,284.95001220703125,304.2958068847656,297.72039794921875,300.6973571777344,297.537841796875,290.3774719238281,1.0,0.7511587738990784,0.9666802287101746,0.9666802287101746,1.0,1.0,-3.835736751556397,1.7888617515563965,2.046875,0.9164180159568788,1.0,1.0,0.0,298.4059753417969,313.0,69809.6953125,0.0,5170.0869140625,1.0,278.1499938964844,282.32305908203125,300.72235107421875,305.24920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077325224876404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2542.32763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674200,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3756103515625,0.8687290549278259,0.602048397064209,0.5450294613838196,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.375732421875,0.9122101068496704,0.6960947513580322,0.6611927151679993,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3754577636719,0.8134533762931824,0.4885678887367248,0.3449984192848205,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3755187988281,0.8310404419898987,0.523472785949707,0.5000861287117004,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37457275390625,0.6510965824127197,0.2469664514064788,1.1421217918395996,290.3755798339844,284.95001220703125,304.2958068847656,297.72039794921875,300.6973571777344,297.537841796875,290.3774719238281,1.0,0.7511587738990784,0.9666802287101746,0.9666802287101746,1.0,1.0,-3.835736751556397,1.7888617515563965,2.046875,0.9164180159568788,1.0,1.0,0.0,298.4059753417969,313.0,69809.6953125,0.0,5170.0869140625,1.0,278.1499938964844,282.32305908203125,300.72235107421875,305.24920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077325224876404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2542.32763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674260,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4315795898437,0.8695759773254395,0.6056007742881775,0.5482015609741211,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4316711425781,0.9142510294914246,0.7023471593856812,0.6670523285865784,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.431396484375,0.8157513737678528,0.4944199621677398,0.3490626215934753,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43145751953125,0.8325759768486023,0.5281788110733032,0.5045211911201477,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305114746094,0.6526542901992798,0.249509796500206,1.1536626815795898,290.4315490722656,284.95001220703125,304.33514404296875,297.7629699707031,300.7180480957031,297.5418701171875,290.4334411621094,1.0,0.7568519711494446,0.9604359269142152,0.9604359269142152,1.0,1.0,-3.870677947998047,1.80521023273468,2.065467834472656,0.924780249595642,1.0,1.0,0.0,301.3382873535156,316.0,70302.2734375,0.0,5296.4755859375,1.0,278.1499938964844,282.3525085449219,300.7648010253906,305.3241271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080888986587524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2545.60546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674320,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4315795898437,0.8695759773254395,0.6056007742881775,0.5482015609741211,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4316711425781,0.9142510294914246,0.7023471593856812,0.6670523285865784,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.431396484375,0.8157513737678528,0.4944199621677398,0.3490626215934753,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43145751953125,0.8325759768486023,0.5281788110733032,0.5045211911201477,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305114746094,0.6526542901992798,0.249509796500206,1.1536626815795898,290.4315490722656,284.95001220703125,304.33514404296875,297.7629699707031,300.7180480957031,297.5418701171875,290.4334411621094,1.0,0.7568519711494446,0.9604359269142152,0.9604359269142152,1.0,1.0,-3.870677947998047,1.80521023273468,2.065467834472656,0.924780249595642,1.0,1.0,0.0,301.3382873535156,316.0,70302.2734375,0.0,5296.4755859375,1.0,278.1499938964844,282.3525085449219,300.7648010253906,305.3241271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080888986587524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2545.60546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674380,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.488037109375,0.8705304265022278,0.6092622876167297,0.5514668822288513,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4881591796875,0.916403353214264,0.7086765170097351,0.6729790568351746,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4878845214844,0.818119466304779,0.5004037618637085,0.3532143831253052,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4879455566406,0.8341869711875916,0.5329554677009583,0.5090181231498718,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.48699951171875,0.6542787551879883,0.2520894110202789,1.1653469800949097,290.4880065917969,284.95001220703125,304.3744201660156,297.8058166503906,300.7387084960937,297.54608154296875,290.4898986816406,1.0,0.762611448764801,0.9541916847229004,0.9541916847229004,1.0,1.0,-3.906259298324585,1.8218201398849487,2.0844390392303467,0.93328058719635,1.0,1.0,0.0,304.2351989746094,319.0,70800.859375,0.0,5426.5048828125,1.0,278.1499938964844,282.3822937011719,300.8076171875,305.3999938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084496259689331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2548.923583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674440,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.488037109375,0.8705304265022278,0.6092622876167297,0.5514668822288513,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4881591796875,0.916403353214264,0.7086765170097351,0.6729790568351746,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4878845214844,0.818119466304779,0.5004037618637085,0.3532143831253052,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4879455566406,0.8341869711875916,0.5329554677009583,0.5090181231498718,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.48699951171875,0.6542787551879883,0.2520894110202789,1.1653469800949097,290.4880065917969,284.95001220703125,304.3744201660156,297.8058166503906,300.7387084960937,297.54608154296875,290.4898986816406,1.0,0.762611448764801,0.9541916847229004,0.9541916847229004,1.0,1.0,-3.906259298324585,1.8218201398849487,2.0844390392303467,0.93328058719635,1.0,1.0,0.0,304.2351989746094,319.0,70800.859375,0.0,5426.5048828125,1.0,278.1499938964844,282.3822937011719,300.8076171875,305.3999938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084496259689331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2548.923583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674500,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.8710058927536011,0.611107587814331,0.5531127452850342,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.9174760580062866,0.7118517756462097,0.6759522557258606,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.8192890286445618,0.503413736820221,0.3553026914596557,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162353515625,0.8349866271018982,0.535353422164917,0.5112757086753845,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.655087411403656,0.2533840537071228,1.1712121963500977,290.5163269042969,284.95001220703125,304.39404296875,297.8272399902344,300.7490234375,297.5481872558594,290.5182189941406,1.0,0.7654951214790344,0.9510695338249208,0.9510695338249208,1.0,1.0,-3.924058198928833,1.8301130533218384,2.093945264816284,0.937518298625946,1.0,1.0,0.0,305.7007751464844,319.0,71050.8671875,0.0,5492.53857421875,1.0,278.1499938964844,282.3972473144531,300.8290405273437,305.4380187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808631181716919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2550.593505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674560,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447082519531,0.8715153336524963,0.6129809021949768,0.5547820925712585,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5448303222656,0.9185843467712402,0.715047299861908,0.6789426803588867,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5445556640625,0.8204845190048218,0.506458580493927,0.3574138879776001,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54461669921875,0.8358119130134583,0.5377698540687561,0.5135490894317627,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5436706542969,0.6559184193611145,0.2546885013580322,1.1771143674850464,290.544677734375,284.95001220703125,304.41363525390625,297.8486328125,300.7593078613281,297.55035400390625,290.54656982421875,1.0,0.7683988809585571,0.947843074798584,0.947843074798584,1.0,1.0,-3.94205641746521,1.838481068611145,2.1035752296447754,0.9417949318885804,1.0,1.0,0.0,307.1497802734375,322.0,71301.7890625,0.0,5559.53759765625,1.0,278.1499938964844,282.4122619628906,300.8504333496094,305.47613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088130950927734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2552.267333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674620,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016540527344,0.8725805282592773,0.6167922019958496,0.5581772923469543,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60174560546875,0.9208434820175172,0.7214854955673218,0.6849657893180847,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015014648437,0.8229037523269653,0.5126317143440247,0.3616926670074463,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015319824219,0.8374924659729004,0.5426457524299622,0.5181347131729126,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006164550781,0.6576085686683655,0.2573202848434448,1.1890146732330322,290.6015930175781,284.95001220703125,304.45263671875,297.89117431640625,300.77978515625,297.5547180175781,290.6034851074219,1.0,0.7742458581924438,0.9413901567459106,0.9413901567459106,1.0,1.0,-3.978379726409912,1.85533607006073,2.1230435371398926,0.9504035711288452,1.0,1.0,0.0,310.0506591796875,325.0,71806.0078125,0.0,5696.2529296875,1.0,278.1499938964844,282.4423828125,300.8930053710937,305.5523376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091847896575928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2555.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674680,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016540527344,0.8725805282592773,0.6167922019958496,0.5581772923469543,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60174560546875,0.9208434820175172,0.7214854955673218,0.6849657893180847,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015014648437,0.8229037523269653,0.5126317143440247,0.3616926670074463,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015319824219,0.8374924659729004,0.5426457524299622,0.5181347131729126,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006164550781,0.6576085686683655,0.2573202848434448,1.1890146732330322,290.6015930175781,284.95001220703125,304.45263671875,297.89117431640625,300.77978515625,297.5547180175781,290.6034851074219,1.0,0.7742458581924438,0.9413901567459106,0.9413901567459106,1.0,1.0,-3.978379726409912,1.85533607006073,2.1230435371398926,0.9504035711288452,1.0,1.0,0.0,310.0506591796875,325.0,71806.0078125,0.0,5696.2529296875,1.0,278.1499938964844,282.4423828125,300.8930053710937,305.5523376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091847896575928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2555.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674740,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6586608886719,0.8737055659294128,0.6206656694412231,0.5616286993026733,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6587829589844,0.9231631755828856,0.7279806733131409,0.6910388469696045,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65850830078125,0.8253660798072815,0.5189065337181091,0.3660392165184021,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.839218020439148,0.547573447227478,0.5227660536766052,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.6593415141105652,0.2599826455116272,1.2010376453399658,290.6586303710937,284.95001220703125,304.4914245605469,297.93310546875,300.8000793457031,297.5591735839844,290.6605224609375,1.0,0.7801434993743896,0.9349372386932372,0.9349372386932372,1.0,1.0,-4.015138626098633,1.8723490238189693,2.142789840698242,0.959086537361145,1.0,1.0,0.0,312.9437866210937,328.0,72311.8125,0.0,5836.5107421875,1.0,278.1499938964844,282.4726257324219,300.9349670410156,305.62823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095692992210388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.2275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674800,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6586608886719,0.8737055659294128,0.6206656694412231,0.5616286993026733,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6587829589844,0.9231631755828856,0.7279806733131409,0.6910388469696045,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65850830078125,0.8253660798072815,0.5189065337181091,0.3660392165184021,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.839218020439148,0.547573447227478,0.5227660536766052,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.6593415141105652,0.2599826455116272,1.2010376453399658,290.6586303710937,284.95001220703125,304.4914245605469,297.93310546875,300.8000793457031,297.5591735839844,290.6605224609375,1.0,0.7801434993743896,0.9349372386932372,0.9349372386932372,1.0,1.0,-4.015138626098633,1.8723490238189693,2.142789840698242,0.959086537361145,1.0,1.0,0.0,312.9437866210937,328.0,72311.8125,0.0,5836.5107421875,1.0,278.1499938964844,282.4726257324219,300.9349670410156,305.62823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095692992210388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.2275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674860,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7157287597656,0.8748669624328613,0.624579131603241,0.5651180744171143,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7158203125,0.9255210161209106,0.7345276474952698,0.6971578598022461,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.715576171875,0.8278602957725525,0.5252757668495178,0.3704490959644317,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71563720703125,0.8409751057624817,0.5525481700897217,0.5274395942687988,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147216796875,0.66110759973526,0.2626760601997375,1.2131881713867188,290.7156982421875,284.95001220703125,304.5298767089844,297.97418212890625,300.8201599121094,297.56365966796875,290.7175598144531,1.0,0.7860847115516663,0.9282694458961488,0.9282694458961488,1.0,1.0,-4.052246570587158,1.8894566297531128,2.162790060043335,0.9677982926368712,1.0,1.0,0.0,315.8441772460937,331.0,72818.515625,0.0,5980.294921875,1.0,278.1499938964844,282.5029296875,300.9761657714844,305.7035522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099813461303711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2563.021728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674920,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7157287597656,0.8748669624328613,0.624579131603241,0.5651180744171143,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7158203125,0.9255210161209106,0.7345276474952698,0.6971578598022461,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.715576171875,0.8278602957725525,0.5252757668495178,0.3704490959644317,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71563720703125,0.8409751057624817,0.5525481700897217,0.5274395942687988,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147216796875,0.66110759973526,0.2626760601997375,1.2131881713867188,290.7156982421875,284.95001220703125,304.5298767089844,297.97418212890625,300.8201599121094,297.56365966796875,290.7175598144531,1.0,0.7860847115516663,0.9282694458961488,0.9282694458961488,1.0,1.0,-4.052246570587158,1.8894566297531128,2.162790060043335,0.9677982926368712,1.0,1.0,0.0,315.8441772460937,331.0,72818.515625,0.0,5980.294921875,1.0,278.1499938964844,282.5029296875,300.9761657714844,305.7035522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099813461303711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2563.021728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674980,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.772705078125,0.8760875463485718,0.6285445094108582,0.568650484085083,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.9279427528381348,0.7411373853683472,0.7033320069313049,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7725830078125,0.8304184079170227,0.5317626595497131,0.3749376535415649,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7726135253906,0.8427868485450745,0.5575799942016602,0.5321636199951172,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.771728515625,0.6629284024238586,0.2654081881046295,1.2254986763000488,290.7726745605469,284.95001220703125,304.5679626464844,298.0140991210937,300.83990478515625,297.5681457519531,290.7745361328125,1.0,0.7920860648155212,0.92160165309906,0.92160165309906,1.0,1.0,-4.089866638183594,1.906751036643982,2.1831154823303223,0.9765955209732056,1.0,1.0,0.0,318.7320556640625,334.0,73325.2734375,0.0,6127.98974609375,1.0,278.1499938964844,282.5332336425781,301.01611328125,305.7777404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104090094566345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2566.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675040,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.772705078125,0.8760875463485718,0.6285445094108582,0.568650484085083,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.9279427528381348,0.7411373853683472,0.7033320069313049,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7725830078125,0.8304184079170227,0.5317626595497131,0.3749376535415649,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7726135253906,0.8427868485450745,0.5575799942016602,0.5321636199951172,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.771728515625,0.6629284024238586,0.2654081881046295,1.2254986763000488,290.7726745605469,284.95001220703125,304.5679626464844,298.0140991210937,300.83990478515625,297.5681457519531,290.7745361328125,1.0,0.7920860648155212,0.92160165309906,0.92160165309906,1.0,1.0,-4.089866638183594,1.906751036643982,2.1831154823303223,0.9765955209732056,1.0,1.0,0.0,318.7320556640625,334.0,73325.2734375,0.0,6127.98974609375,1.0,278.1499938964844,282.5332336425781,301.01611328125,305.7777404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104090094566345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2566.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675100,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8011779785156,0.876706600189209,0.6305431127548218,0.5704301595687866,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8013000488281,0.9291593432426452,0.7444599866867065,0.7064350843429565,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8010559082031,0.8317077159881592,0.5350401997566223,0.3772050142288208,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.8437004685401917,0.5601120591163635,0.5345403552055359,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.6638475656509399,0.2667851150035858,1.2317012548446655,290.8011474609375,284.95001220703125,304.5868225097656,298.0335388183594,300.8497314453125,297.57037353515625,290.8030090332031,1.0,0.7951014637947083,0.9182677268981934,0.9182677268981934,1.0,1.0,-4.10878324508667,1.915427565574646,2.193355798721313,0.981002151966095,1.0,1.0,0.0,320.18365478515625,334.0,73578.546875,0.0,6203.201171875,1.0,278.1499938964844,282.5483703613281,301.03570556640625,305.814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106430172920227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2569.1162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675160,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295593261719,0.8773395419120789,0.6325533986091614,0.5722194314002991,297.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8296813964844,0.9303886890411376,0.7477952241897583,0.709549069404602,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294372558594,0.8330118060112,0.5383425354957581,0.379488855600357,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294677734375,0.8446265459060669,0.5626556873321533,0.5369271636009216,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285827636719,0.6647787094116211,0.2681699693202972,1.237936019897461,290.8295288085937,284.95001220703125,304.6055603027344,298.0526123046875,300.8594055175781,297.5726318359375,290.83135986328125,1.0,0.7981297373771667,0.914718210697174,0.914718210697174,1.0,1.0,-4.127810478210449,1.9241199493408203,2.203690767288208,0.9854030013084412,1.0,1.0,0.0,321.6316833496094,337.0,73830.9296875,0.0,6279.357421875,1.0,278.1499938964844,282.5634765625,301.05487060546875,305.85076904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108856678009033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2571.351806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675220,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.8786489963531494,0.636616587638855,0.5758339166641235,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.9328852891921996,0.7545109987258911,0.7158172726631165,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8859558105469,0.8356730937957764,0.5450394749641418,0.3841185271739959,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.885986328125,0.8465180993080139,0.5677846670150757,0.5417380332946777,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851013183594,0.666679322719574,0.2709677517414093,1.2505239248275757,290.88604736328125,284.95001220703125,304.64263916015625,298.08935546875,300.8784484863281,297.5771484375,290.8878479003906,1.0,0.804232656955719,0.9076191782951356,0.9076191782951356,1.0,1.0,-4.166244983673096,1.9416314363479608,2.2246134281158447,0.9942559599876404,1.0,1.0,0.0,324.52215576171875,340.0,74333.6171875,0.0,6434.78466796875,1.0,278.1499938964844,282.5935363769531,301.0917053222656,305.9218444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811384379863739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2575.947998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675280,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.8786489963531494,0.636616587638855,0.5758339166641235,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.9328852891921996,0.7545109987258911,0.7158172726631165,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8859558105469,0.8356730937957764,0.5450394749641418,0.3841185271739959,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.885986328125,0.8465180993080139,0.5677846670150757,0.5417380332946777,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851013183594,0.666679322719574,0.2709677517414093,1.2505239248275757,290.88604736328125,284.95001220703125,304.64263916015625,298.08935546875,300.8784484863281,297.5771484375,290.8878479003906,1.0,0.804232656955719,0.9076191782951356,0.9076191782951356,1.0,1.0,-4.166244983673096,1.9416314363479608,2.2246134281158447,0.9942559599876404,1.0,1.0,0.0,324.52215576171875,340.0,74333.6171875,0.0,6434.78466796875,1.0,278.1499938964844,282.5935363769531,301.0917053222656,305.9218444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811384379863739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2575.947998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675340,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.94219970703125,0.8799898624420166,0.6407211422920227,0.579483687877655,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9422912597656,0.9353971481323242,0.7612700462341309,0.722123920917511,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94207763671875,0.838375449180603,0.5518272519111633,0.3888093829154968,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9421081542969,0.8484376668930054,0.5729536414146423,0.5465847253799438,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.6686071157455444,0.2737922966480255,1.2632261514663696,290.9421691894531,284.95001220703125,304.6791076660156,298.1241149902344,300.89715576171875,297.5816650390625,290.9439392089844,1.0,0.8103768229484558,0.9005201458930969,0.9005201458930969,1.0,1.0,-4.204989910125732,1.9592205286026,2.2457692623138428,1.0031243562698364,1.0,1.0,0.0,327.4229736328125,343.0,74832.6015625,0.0,6593.98486328125,1.0,278.1499938964844,282.6234130859375,301.1268005371094,305.9910583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119469285011292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.1337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675400,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.94219970703125,0.8799898624420166,0.6407211422920227,0.579483687877655,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9422912597656,0.9353971481323242,0.7612700462341309,0.722123920917511,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94207763671875,0.838375449180603,0.5518272519111633,0.3888093829154968,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9421081542969,0.8484376668930054,0.5729536414146423,0.5465847253799438,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.6686071157455444,0.2737922966480255,1.2632261514663696,290.9421691894531,284.95001220703125,304.6791076660156,298.1241149902344,300.89715576171875,297.5816650390625,290.9439392089844,1.0,0.8103768229484558,0.9005201458930969,0.9005201458930969,1.0,1.0,-4.204989910125732,1.9592205286026,2.2457692623138428,1.0031243562698364,1.0,1.0,0.0,327.4229736328125,343.0,74832.6015625,0.0,6593.98486328125,1.0,278.1499938964844,282.6234130859375,301.1268005371094,305.9910583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119469285011292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.1337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675460,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8813735842704773,0.6448601484298706,0.5831654071807861,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.9379422068595886,0.7680903077125549,0.7284801602363586,297.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8411461114883423,0.5587444305419922,0.3935808837413788,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.850396454334259,0.5781568288803101,0.5514643788337708,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.6705734133720398,0.2766461968421936,1.276050329208374,290.99774169921875,284.95001220703125,304.7149353027344,298.15655517578125,300.9154663085937,297.5863037109375,290.9994812011719,1.0,0.8165709376335144,0.8934022188186646,0.8934022188186646,1.0,1.0,-4.244134902954102,1.9769231081008911,2.2672119140625,1.0120269060134888,1.0,1.0,0.0,330.3207092285156,346.0,75326.0625,0.0,6757.19140625,1.0,278.1499938964844,282.6529235839844,301.1595153808594,306.0576477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125540018081665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2586.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675520,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8813735842704773,0.6448601484298706,0.5831654071807861,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.9379422068595886,0.7680903077125549,0.7284801602363586,297.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8411461114883423,0.5587444305419922,0.3935808837413788,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.850396454334259,0.5781568288803101,0.5514643788337708,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.6705734133720398,0.2766461968421936,1.276050329208374,290.99774169921875,284.95001220703125,304.7149353027344,298.15655517578125,300.9154663085937,297.5863037109375,290.9994812011719,1.0,0.8165709376335144,0.8934022188186646,0.8934022188186646,1.0,1.0,-4.244134902954102,1.9769231081008911,2.2672119140625,1.0120269060134888,1.0,1.0,0.0,330.3207092285156,346.0,75326.0625,0.0,6757.19140625,1.0,278.1499938964844,282.6529235839844,301.1595153808594,306.0576477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125540018081665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2586.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675580,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.8827986717224121,0.6490243673324585,0.5868682861328125,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9405324459075928,0.7749929428100586,0.7349086403846741,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.8440151214599609,0.5658367872238159,0.3984686732292175,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.8523930311203003,0.5833841562271118,0.556365430355072,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.6725826859474182,0.2795316278934479,1.289005160331726,291.0526733398437,284.95001220703125,304.7499694824219,298.1864013671875,300.9333801269531,297.59112548828125,291.05438232421875,1.0,0.8228216767311096,0.8862842321395874,0.8862842321395874,1.0,1.0,-4.283737182617188,1.994763851165772,2.288973569869995,1.0209766626358032,1.0,1.0,0.0,333.2129211425781,349.0,75813.0078125,0.0,6924.68896484375,1.0,278.1499938964844,282.6820678710937,301.18951416015625,306.1211242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131990432739258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2592.68359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675640,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.8827986717224121,0.6490243673324585,0.5868682861328125,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9405324459075928,0.7749929428100586,0.7349086403846741,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.8440151214599609,0.5658367872238159,0.3984686732292175,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.8523930311203003,0.5833841562271118,0.556365430355072,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.6725826859474182,0.2795316278934479,1.289005160331726,291.0526733398437,284.95001220703125,304.7499694824219,298.1864013671875,300.9333801269531,297.59112548828125,291.05438232421875,1.0,0.8228216767311096,0.8862842321395874,0.8862842321395874,1.0,1.0,-4.283737182617188,1.994763851165772,2.288973569869995,1.0209766626358032,1.0,1.0,0.0,333.2129211425781,349.0,75813.0078125,0.0,6924.68896484375,1.0,278.1499938964844,282.6820678710937,301.18951416015625,306.1211242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131990432739258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2592.68359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675700,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.8835181593894958,0.6511171460151672,0.5887277722358704,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.941828429698944,0.7784628868103027,0.738140881061554,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.079833984375,0.8454703688621521,0.5694249272346497,0.4009429216384887,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798645019531,0.8533975481987,0.5860074758529663,0.5588235855102539,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.6735944151878357,0.2809830605983734,1.295520305633545,291.0799255371094,284.95001220703125,304.7672119140625,298.2002868652344,300.94219970703125,297.59356689453125,291.08160400390625,1.0,0.8259615302085876,0.8827252984046936,0.8827252984046936,1.0,1.0,-4.303640365600586,2.003701686859131,2.299938440322876,1.025449514389038,1.0,1.0,0.0,334.6654357910156,349.0,76054.0390625,0.0,7009.92724609375,1.0,278.1499938964844,282.6965026855469,301.2036437988281,306.1518859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135592341423035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2596.00830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675760,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8842490911483765,0.6532188057899475,0.5905942320823669,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.943131148815155,0.7819443941116333,0.7413843274116516,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.8469454050064087,0.5730420351028442,0.4034377336502075,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.8544125556945801,0.588638961315155,0.5612883567810059,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.674615740776062,0.2824409008026123,1.302061915397644,291.1068725585937,284.95001220703125,304.78424072265625,298.2134094238281,300.9508056640625,297.5959777832031,291.1085510253906,1.0,0.8291140794754028,0.8789425492286682,0.8789425492286682,1.0,1.0,-4.323645114898682,2.0126352310180664,2.3110098838806152,1.0298985242843628,1.0,1.0,0.0,336.1156005859375,352.0,76292.1796875,0.0,7096.20556640625,1.0,278.1499938964844,282.71075439453125,301.2169189453125,306.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139306306838989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2599.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675820,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.8857349753379822,0.6574493050575256,0.5943498015403748,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.945738971233368,0.7889377474784851,0.74789959192276,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.8499425649642944,0.5803594589233398,0.4084853827953338,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.8564649820327759,0.5939271450042725,0.5662398338317871,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.6766772270202637,0.2853739261627197,1.3152202367782593,291.1600036621094,284.95001220703125,304.8175964355469,298.2372131347656,300.9675598144531,297.6007995605469,291.1616516113281,1.0,0.8354536294937134,0.8713770508766174,0.8713770508766174,1.0,1.0,-4.363903999328613,2.0305421352386475,2.333361864089966,1.0387920141220093,1.0,1.0,0.0,339.02227783203125,355.0,76760.65625,0.0,7271.8876953125,1.0,278.1499938964844,282.73883056640625,301.24102783203125,306.2383117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147156834602356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2606.685791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675880,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.8857349753379822,0.6574493050575256,0.5943498015403748,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.945738971233368,0.7889377474784851,0.74789959192276,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.8499425649642944,0.5803594589233398,0.4084853827953338,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.8564649820327759,0.5939271450042725,0.5662398338317871,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.6766772270202637,0.2853739261627197,1.3152202367782593,291.1600036621094,284.95001220703125,304.8175964355469,298.2372131347656,300.9675598144531,297.6007995605469,291.1616516113281,1.0,0.8354536294937134,0.8713770508766174,0.8713770508766174,1.0,1.0,-4.363903999328613,2.0305421352386475,2.333361864089966,1.0387920141220093,1.0,1.0,0.0,339.02227783203125,355.0,76760.65625,0.0,7271.8876953125,1.0,278.1499938964844,282.73883056640625,301.24102783203125,306.2383117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147156834602356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2606.685791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
