time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675940,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.8872553110122681,0.6617152690887451,0.5981353521347046,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120361328125,0.9483471512794496,0.7959649562835693,0.7544456124305725,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.8530042171478271,0.5877863764762878,0.4136079847812652,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.8585498929023743,0.5992485284805298,0.5712203979492188,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21112060546875,0.6787630319595337,0.288327157497406,1.328465223312378,291.2119140625,284.95001220703125,304.8500061035156,298.2575378417969,300.9836120605469,297.60546875,291.2135009765625,1.0,0.8418381214141846,0.8638115525245667,0.8638115525245667,1.0,1.0,-4.404490470886231,2.048499584197998,2.3559906482696533,1.047677755355835,1.0,1.0,0.0,341.93341064453125,358.0,77216.703125,0.0,7451.72314453125,1.0,278.1499938964844,282.7661437988281,301.26153564453125,306.2904968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155537843704224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.428955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676000,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.8872553110122681,0.6617152690887451,0.5981353521347046,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120361328125,0.9483471512794496,0.7959649562835693,0.7544456124305725,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.8530042171478271,0.5877863764762878,0.4136079847812652,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.8585498929023743,0.5992485284805298,0.5712203979492188,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21112060546875,0.6787630319595337,0.288327157497406,1.328465223312378,291.2119140625,284.95001220703125,304.8500061035156,298.2575378417969,300.9836120605469,297.60546875,291.2135009765625,1.0,0.8418381214141846,0.8638115525245667,0.8638115525245667,1.0,1.0,-4.404490470886231,2.048499584197998,2.3559906482696533,1.047677755355835,1.0,1.0,0.0,341.93341064453125,358.0,77216.703125,0.0,7451.72314453125,1.0,278.1499938964844,282.7661437988281,301.26153564453125,306.2904968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155537843704224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.428955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676060,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8887909650802612,0.6660085916519165,0.6019449234008789,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.950929880142212,0.8030160665512085,0.7610132098197937,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8561084866523743,0.595305860042572,0.4187937080860138,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.860649824142456,0.6045957803726196,0.5762245059013367,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.680855393409729,0.2912943363189697,1.3417720794677734,291.2626647949219,284.95001220703125,304.8815002441406,298.2745361328125,300.9989624023437,297.6100158691406,291.26422119140625,1.0,0.8482536673545837,0.85591721534729,0.85591721534729,1.0,1.0,-4.4452714920043945,2.0663769245147705,2.378894567489624,1.0564634799957275,1.0,1.0,0.0,344.8648986816406,361.0,77661.1796875,0.0,7635.50341796875,1.0,278.1499938964844,282.7927551269531,301.2789306640625,306.3388061523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164734244346619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.92919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676120,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8887909650802612,0.6660085916519165,0.6019449234008789,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.950929880142212,0.8030160665512085,0.7610132098197937,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8561084866523743,0.595305860042572,0.4187937080860138,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.860649824142456,0.6045957803726196,0.5762245059013367,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.680855393409729,0.2912943363189697,1.3417720794677734,291.2626647949219,284.95001220703125,304.8815002441406,298.2745361328125,300.9989624023437,297.6100158691406,291.26422119140625,1.0,0.8482536673545837,0.85591721534729,0.85591721534729,1.0,1.0,-4.4452714920043945,2.0663769245147705,2.378894567489624,1.0564634799957275,1.0,1.0,0.0,344.8648986816406,361.0,77661.1796875,0.0,7635.50341796875,1.0,278.1499938964844,282.7927551269531,301.2789306640625,306.3388061523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164734244346619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.92919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676180,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.8903629779815674,0.6703285574913025,0.6057764291763306,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9535083174705504,0.8100883960723877,0.7675985097885132,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.8592790961265564,0.6029271483421326,0.4240477979183197,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.862784743309021,0.6099685430526733,0.5812504887580872,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.6829686164855957,0.2942736744880676,1.3551266193389893,291.3120422363281,284.95001220703125,304.9122314453125,298.2885131835937,301.0135498046875,297.6143798828125,291.31353759765625,1.0,0.8547057509422302,0.8480228781700134,0.8480228781700134,1.0,1.0,-4.486326694488525,2.0842490196228027,2.4020776748657227,1.0652211904525757,1.0,1.0,0.0,347.7913818359375,364.0,78091.78125,0.0,7823.255859375,1.0,278.1499938964844,282.81854248046875,301.2929382324219,306.3827209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174015879631042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2631.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676240,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.8903629779815674,0.6703285574913025,0.6057764291763306,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9535083174705504,0.8100883960723877,0.7675985097885132,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.8592790961265564,0.6029271483421326,0.4240477979183197,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.862784743309021,0.6099685430526733,0.5812504887580872,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.6829686164855957,0.2942736744880676,1.3551266193389893,291.3120422363281,284.95001220703125,304.9122314453125,298.2885131835937,301.0135498046875,297.6143798828125,291.31353759765625,1.0,0.8547057509422302,0.8480228781700134,0.8480228781700134,1.0,1.0,-4.486326694488525,2.0842490196228027,2.4020776748657227,1.0652211904525757,1.0,1.0,0.0,347.7913818359375,364.0,78091.78125,0.0,7823.255859375,1.0,278.1499938964844,282.81854248046875,301.2929382324219,306.3827209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174015879631042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2631.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676300,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.8911441564559937,0.6724945902824402,0.6076977849006653,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365173339844,0.9547748565673828,0.8136293888092041,0.7708954811096191,297.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363342285156,0.8608677387237549,0.6067627668380737,0.426691859960556,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.863848090171814,0.6126607656478882,0.5837689638137817,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.6840183734893799,0.2957657873630523,1.3618162870407104,291.3363952636719,284.95001220703125,304.9272766113281,298.2944641113281,301.02069091796875,297.6165466308594,291.337890625,1.0,0.857935905456543,0.8440757393836975,0.8440757393836975,1.0,1.0,-4.506857872009277,2.093135118484497,2.4137227535247803,1.0695565938949585,1.0,1.0,0.0,349.27056884765625,364.0,78304.0625,0.0,7918.5048828125,1.0,278.1499938964844,282.8312683105469,301.2991943359375,306.4036865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179076910018921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13026.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.1962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676360,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603515625,0.8919385671615601,0.674666166305542,0.6096234917640686,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3604431152344,0.9560441374778748,0.8171742558479309,0.7741954326629639,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602905273437,0.8624771237373352,0.6106239557266235,0.4293529689311981,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602905273437,0.8649240136146545,0.6153584122657776,0.5862919092178345,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.359619140625,0.6850759387016296,0.2972601354122162,1.368512749671936,291.3603515625,284.95001220703125,304.9421081542969,298.2997131347656,301.0275573730469,297.61865234375,291.3617858886719,1.0,0.861175537109375,0.8400639891624451,0.8400639891624451,1.0,1.0,-4.527468681335449,2.102008819580078,2.425459861755371,1.0738725662231443,1.0,1.0,0.0,350.7426147460937,367.0,78512.125,0.0,8014.7333984375,1.0,278.1499938964844,282.84375,301.3045349121094,306.4234924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184061646461487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2640.8095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676420,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.8935469388961792,0.6790239214897156,0.6134869456291199,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.9585671424865724,0.8242726922035217,0.7808021903038025,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.8657412528991699,0.618424654006958,0.4347280263900757,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.8670952916145325,0.6207680702209473,0.5913500189781189,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.406494140625,0.6871980428695679,0.3002529740333557,1.3819210529327393,291.4071655273437,284.95001220703125,304.9711608886719,298.3082275390625,301.0407409667969,297.6226806640625,291.4085693359375,1.0,0.86767578125,0.8320406079292297,0.8320406079292297,1.0,1.0,-4.568839550018311,2.1197071075439453,2.449132442474365,1.082443356513977,1.0,1.0,0.0,353.686767578125,370.0,78918.09375,0.0,8210.1044921875,1.0,278.1499938964844,282.8680419921875,301.31298828125,306.4599914550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819399356842041,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676480,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.8935469388961792,0.6790239214897156,0.6134869456291199,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.9585671424865724,0.8242726922035217,0.7808021903038025,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.8657412528991699,0.618424654006958,0.4347280263900757,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.8670952916145325,0.6207680702209473,0.5913500189781189,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.406494140625,0.6871980428695679,0.3002529740333557,1.3819210529327393,291.4071655273437,284.95001220703125,304.9711608886719,298.3082275390625,301.0407409667969,297.6226806640625,291.4085693359375,1.0,0.86767578125,0.8320406079292297,0.8320406079292297,1.0,1.0,-4.568839550018311,2.1197071075439453,2.449132442474365,1.082443356513977,1.0,1.0,0.0,353.686767578125,370.0,78918.09375,0.0,8210.1044921875,1.0,278.1499938964844,282.8680419921875,301.31298828125,306.4599914550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819399356842041,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676540,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.452880859375,0.8951592445373535,0.6833940148353577,0.6173609495162964,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.9610448479652404,0.8313775062561035,0.7874136567115784,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.8690337538719177,0.6263008117675781,0.4401539862155914,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.8692712187767029,0.6261899471282959,0.5964188575744629,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45220947265625,0.6893117427825928,0.3032484948635101,1.3953399658203125,291.452880859375,284.95001220703125,304.99932861328125,298.3142395019531,301.05322265625,297.6265563964844,291.4542236328125,1.0,0.8741894960403442,0.8240171670913696,0.8240171670913696,1.0,1.0,-4.610273361206055,2.1372694969177246,2.473003625869751,1.09088397026062,1.0,1.0,0.0,356.6496887207031,373.0,79313.203125,0.0,8409.130859375,1.0,278.1499938964844,282.8917236328125,301.3192443847656,306.4935607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204502463340759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13221.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.7412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676600,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.452880859375,0.8951592445373535,0.6833940148353577,0.6173609495162964,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.9610448479652404,0.8313775062561035,0.7874136567115784,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.8690337538719177,0.6263008117675781,0.4401539862155914,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.8692712187767029,0.6261899471282959,0.5964188575744629,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45220947265625,0.6893117427825928,0.3032484948635101,1.3953399658203125,291.452880859375,284.95001220703125,304.99932861328125,298.3142395019531,301.05322265625,297.6265563964844,291.4542236328125,1.0,0.8741894960403442,0.8240171670913696,0.8240171670913696,1.0,1.0,-4.610273361206055,2.1372694969177246,2.473003625869751,1.09088397026062,1.0,1.0,0.0,356.6496887207031,373.0,79313.203125,0.0,8409.130859375,1.0,278.1499938964844,282.8917236328125,301.3192443847656,306.4935607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204502463340759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13221.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.7412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676660,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.896787166595459,0.6877735257148743,0.6212425827980042,297.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4972229003906,0.9634888768196106,0.8384842872619629,0.794025719165802,297.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970703125,0.8723687529563904,0.6342594027519226,0.4456354975700378,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970703125,0.8714631199836731,0.6316220760345459,0.6014961004257202,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4964904785156,0.6914248466491699,0.306244283914566,1.4087563753128052,291.49713134765625,284.95001220703125,305.0265808105469,298.31787109375,301.06475830078125,297.6302490234375,291.4984436035156,1.0,0.8807194828987122,0.8155859708786011,0.8155859708786011,1.0,1.0,-4.651812076568604,2.154596328735352,2.497215986251831,1.0990902185440063,1.0,1.0,0.0,359.6155700683594,376.0,79694.671875,0.0,8611.80078125,1.0,278.1499938964844,282.9145812988281,301.3230285644531,306.5237121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215173482894897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13293.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.632568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676720,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.896787166595459,0.6877735257148743,0.6212425827980042,297.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4972229003906,0.9634888768196106,0.8384842872619629,0.794025719165802,297.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970703125,0.8723687529563904,0.6342594027519226,0.4456354975700378,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970703125,0.8714631199836731,0.6316220760345459,0.6014961004257202,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4964904785156,0.6914248466491699,0.306244283914566,1.4087563753128052,291.49713134765625,284.95001220703125,305.0265808105469,298.31787109375,301.06475830078125,297.6302490234375,291.4984436035156,1.0,0.8807194828987122,0.8155859708786011,0.8155859708786011,1.0,1.0,-4.651812076568604,2.154596328735352,2.497215986251831,1.0990902185440063,1.0,1.0,0.0,359.6155700683594,376.0,79694.671875,0.0,8611.80078125,1.0,278.1499938964844,282.9145812988281,301.3230285644531,306.5237121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215173482894897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13293.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.632568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676780,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400695800781,0.898419201374054,0.6921584606170654,0.6251285672187805,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401611328125,0.9658864736557008,0.8455893397331238,0.800635039806366,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400390625,0.8757309317588806,0.6422903537750244,0.4511658251285553,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400390625,0.8736598491668701,0.637060821056366,0.6065787672996521,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394592285156,0.6935275793075562,0.309238076210022,1.4221620559692385,291.5400695800781,284.95001220703125,305.0529479980469,298.3193359375,301.0754699707031,297.6337585449219,291.5413513183594,1.0,0.8872585892677307,0.8071547746658325,0.8071547746658325,1.0,1.0,-4.693389415740967,2.1717278957366943,2.5216615200042725,1.1071171760559082,1.0,1.0,0.0,362.5942077636719,379.0,80064.34375,0.0,8818.015625,1.0,278.1499938964844,282.9367370605469,301.3246765136719,306.5508728027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226146697998047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13363.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.8095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676840,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400695800781,0.898419201374054,0.6921584606170654,0.6251285672187805,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401611328125,0.9658864736557008,0.8455893397331238,0.800635039806366,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400390625,0.8757309317588806,0.6422903537750244,0.4511658251285553,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400390625,0.8736598491668701,0.637060821056366,0.6065787672996521,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394592285156,0.6935275793075562,0.309238076210022,1.4221620559692385,291.5400695800781,284.95001220703125,305.0529479980469,298.3193359375,301.0754699707031,297.6337585449219,291.5413513183594,1.0,0.8872585892677307,0.8071547746658325,0.8071547746658325,1.0,1.0,-4.693389415740967,2.1717278957366943,2.5216615200042725,1.1071171760559082,1.0,1.0,0.0,362.5942077636719,379.0,80064.34375,0.0,8818.015625,1.0,278.1499938964844,282.9367370605469,301.3246765136719,306.5508728027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226146697998047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13363.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.8095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676900,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610656738281,0.8992370963096619,0.6943520307540894,0.6270723342895508,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.9670680165290833,0.8491399884223938,0.8039373755455017,297.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56103515625,0.8774225115776062,0.6463333368301392,0.4539494812488556,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.56103515625,0.8747603297233582,0.6397819519042969,0.6091213226318359,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.6945748925209045,0.310733437538147,1.4288572072982788,291.5610656738281,284.95001220703125,305.0657653808594,298.3193054199219,301.0805358886719,297.63543701171875,291.56231689453125,1.0,0.8905310034751892,0.8029391765594482,0.8029391765594482,1.0,1.0,-4.714189052581787,2.1802146434783936,2.5339741706848145,1.1110599040985107,1.0,1.0,0.0,364.0871887207031,379.0,80244.640625,0.0,8922.43359375,1.0,278.1499938964844,282.9475402832031,301.3247375488281,306.5633239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231704235076904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13397.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.966064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676960,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5816650390625,0.9000573754310608,0.6965456604957581,0.6290159821510315,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5817565917969,0.9682392477989196,0.8526885509490967,0.8072376251220703,297.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5816345214844,0.8791214823722839,0.6503928899765015,0.4567443132400512,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5816345214844,0.875863254070282,0.6425036787986755,0.6116641759872437,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810852050781,0.6956203579902649,0.3122275173664093,1.435545802116394,291.5816650390625,284.95001220703125,305.0783386230469,298.3187866210937,301.08526611328125,297.6370544433594,291.5828857421875,1.0,0.8938051462173462,0.7985758185386658,0.7985758185386658,1.0,1.0,-4.734997272491455,2.1886024475097656,2.546394824981689,1.1149107217788696,1.0,1.0,0.0,365.5807495117188,382.0,80421.4765625,0.0,9027.7080078125,1.0,278.1499938964844,282.9581604003906,301.32427978515625,306.5750732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237295150756836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13430.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2690.155029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677020,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.9017086625099182,0.700930118560791,0.632900059223175,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217346191406,0.9705536365509032,0.8597738742828369,0.8138259649276733,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6216125488281,0.8825508952140808,0.6585741639137268,0.4623758494853973,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6216125488281,0.8780803084373474,0.6479464173316956,0.6167482733726501,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62109375,0.6977067589759827,0.3152080774307251,1.448885440826416,291.62164306640625,284.95001220703125,305.102783203125,298.3163452148437,301.09393310546875,297.6400756835937,291.6228332519531,1.0,0.9003585577011108,0.7898491621017456,0.7898491621017456,1.0,1.0,-4.776644706726074,2.205186128616333,2.5714588165283203,1.122449278831482,1.0,1.0,0.0,368.5632934570313,385.0,80764.25,0.0,9240.7626953125,1.0,278.1499938964844,282.97869873046875,301.3217468261719,306.5960388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248311281204224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13493.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2700.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677080,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.9017086625099182,0.700930118560791,0.632900059223175,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217346191406,0.9705536365509032,0.8597738742828369,0.8138259649276733,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6216125488281,0.8825508952140808,0.6585741639137268,0.4623758494853973,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6216125488281,0.8780803084373474,0.6479464173316956,0.6167482733726501,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62109375,0.6977067589759827,0.3152080774307251,1.448885440826416,291.62164306640625,284.95001220703125,305.102783203125,298.3163452148437,301.09393310546875,297.6400756835937,291.6228332519531,1.0,0.9003585577011108,0.7898491621017456,0.7898491621017456,1.0,1.0,-4.776644706726074,2.205186128616333,2.5714588165283203,1.122449278831482,1.0,1.0,0.0,368.5632934570313,385.0,80764.25,0.0,9240.7626953125,1.0,278.1499938964844,282.97869873046875,301.3217468261719,306.5960388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248311281204224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13493.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2700.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677140,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6603698730469,0.903353214263916,0.705310046672821,0.6367799043655396,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.66046142578125,0.9728074669837952,0.8668449521064758,0.8204002380371094,297.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6603698730469,0.8859878778457642,0.6668152809143066,0.4680477976799011,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.66033935546875,0.8802891969680786,0.6533870100975037,0.6218297481536865,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.65985107421875,0.6997696757316589,0.3181794583797455,1.4621843099594116,291.660400390625,284.95001220703125,305.126220703125,298.31219482421875,301.1017150878906,297.64288330078125,291.6615295410156,1.0,0.9069083333015442,0.7811225056648254,0.7811225056648254,1.0,1.0,-4.818224906921387,2.22145414352417,2.596770763397217,1.1297260522842407,1.0,1.0,0.0,371.5655212402344,388.0,81096.109375,0.0,9457.0888671875,1.0,278.1499938964844,282.99859619140625,301.3177185058594,306.61474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259607553482056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13555.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677200,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6603698730469,0.903353214263916,0.705310046672821,0.6367799043655396,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.66046142578125,0.9728074669837952,0.8668449521064758,0.8204002380371094,297.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6603698730469,0.8859878778457642,0.6668152809143066,0.4680477976799011,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.66033935546875,0.8802891969680786,0.6533870100975037,0.6218297481536865,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.65985107421875,0.6997696757316589,0.3181794583797455,1.4621843099594116,291.660400390625,284.95001220703125,305.126220703125,298.31219482421875,301.1017150878906,297.64288330078125,291.6615295410156,1.0,0.9069083333015442,0.7811225056648254,0.7811225056648254,1.0,1.0,-4.818224906921387,2.22145414352417,2.596770763397217,1.1297260522842407,1.0,1.0,0.0,371.5655212402344,388.0,81096.109375,0.0,9457.0888671875,1.0,278.1499938964844,282.99859619140625,301.3177185058594,306.61474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259607553482056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13555.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677260,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976623535156,0.9050298929214478,0.7096807360649109,0.6406506299972534,297.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6977233886719,0.9750131964683532,0.8738934397697449,0.8269520998001099,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976318359375,0.8894487023353577,0.6751251220703125,0.4737659692764282,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976318359375,0.8825021386146545,0.6588215827941895,0.6269044280052185,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6971435546875,0.701816737651825,0.3211369216442108,1.4754176139831543,291.6976623535156,284.95001220703125,305.1486511230469,298.3065185546875,301.10845947265625,297.6454162597656,291.69873046875,1.0,0.9134550094604492,0.7725176811218262,0.7725176811218262,1.0,1.0,-4.859764099121094,2.237441301345825,2.622322797775269,1.1367837190628052,1.0,1.0,0.0,374.5687561035156,391.0,81415.1953125,0.0,9676.537109375,1.0,278.1499938964844,283.0177001953125,301.31201171875,306.6307983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270829916000366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13613.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.307861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677320,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976623535156,0.9050298929214478,0.7096807360649109,0.6406506299972534,297.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6977233886719,0.9750131964683532,0.8738934397697449,0.8269520998001099,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976318359375,0.8894487023353577,0.6751251220703125,0.4737659692764282,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976318359375,0.8825021386146545,0.6588215827941895,0.6269044280052185,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6971435546875,0.701816737651825,0.3211369216442108,1.4754176139831543,291.6976623535156,284.95001220703125,305.1486511230469,298.3065185546875,301.10845947265625,297.6454162597656,291.69873046875,1.0,0.9134550094604492,0.7725176811218262,0.7725176811218262,1.0,1.0,-4.859764099121094,2.237441301345825,2.622322797775269,1.1367837190628052,1.0,1.0,0.0,374.5687561035156,391.0,81415.1953125,0.0,9676.537109375,1.0,278.1499938964844,283.0177001953125,301.31201171875,306.6307983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270829916000366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13613.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.307861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677380,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.9067312479019164,0.7140417695045471,0.6445126533508301,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7337341308594,0.9771606922149658,0.8809218406677246,0.8334843516349792,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.8929110169410706,0.6834843754768372,0.4795171618461609,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.8847071528434753,0.6642496585845947,0.6319723725318909,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7331848144531,0.7038400769233704,0.3240822255611419,1.488595485687256,291.7336730957031,284.95001220703125,305.1700439453125,298.2994384765625,301.1142578125,297.64776611328125,291.7347106933594,1.0,0.9199933409690856,0.7639129161834717,0.7639129161834717,1.0,1.0,-4.901210308074951,2.2530617713928223,2.648148536682129,1.143537163734436,1.0,1.0,0.0,377.5856018066406,394.0,81723.484375,0.0,9899.0869140625,1.0,278.1499938964844,283.03619384765625,301.3050537109375,306.6448669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282240033149719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13668.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2731.919189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677440,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.9067312479019164,0.7140417695045471,0.6445126533508301,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7337341308594,0.9771606922149658,0.8809218406677246,0.8334843516349792,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.8929110169410706,0.6834843754768372,0.4795171618461609,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.8847071528434753,0.6642496585845947,0.6319723725318909,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7331848144531,0.7038400769233704,0.3240822255611419,1.488595485687256,291.7336730957031,284.95001220703125,305.1700439453125,298.2994384765625,301.1142578125,297.64776611328125,291.7347106933594,1.0,0.9199933409690856,0.7639129161834717,0.7639129161834717,1.0,1.0,-4.901210308074951,2.2530617713928223,2.648148536682129,1.143537163734436,1.0,1.0,0.0,377.5856018066406,394.0,81723.484375,0.0,9899.0869140625,1.0,278.1499938964844,283.03619384765625,301.3050537109375,306.6448669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282240033149719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13668.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2731.919189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677500,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7511901855469,0.907589852809906,0.7162172794342041,0.6464391350746155,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7512512207031,0.9782125353813172,0.8844264149665833,0.8367413282394409,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.75115966796875,0.89464271068573,0.6876832246780396,0.4824056923389435,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.75115966796875,0.8858065605163574,0.6669601202011108,0.6345027685165405,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7507019042969,0.7048422694206238,0.3255491256713867,1.495158553123474,291.7511901855469,284.95001220703125,305.1803283691406,298.2954406738281,301.11676025390625,297.6488342285156,291.752197265625,1.0,0.9232586026191713,0.7596104741096497,0.7596104741096497,1.0,1.0,-4.921893119812012,2.26072359085083,2.6611695289611816,1.146789312362671,1.0,1.0,0.0,379.0982055664063,394.0,81873.390625,0.0,10011.484375,1.0,278.1499938964844,283.045166015625,301.30108642578125,306.651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287946581840515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13695.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677560,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7682189941406,0.9084548950195312,0.7183884978294373,0.6483619213104248,297.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.979251742362976,0.8879239559173584,0.8399916291236877,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7682189941406,0.8963757753372192,0.6918928027153015,0.4853015840053558,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7681884765625,0.8869054913520813,0.669667661190033,0.6370303630828857,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76776123046875,0.7058395147323608,0.3270119130611419,1.501703143119812,291.76824951171875,284.95001220703125,305.1903686523437,298.2911376953125,301.1188049316406,297.6498718261719,291.76922607421875,1.0,0.9265214800834656,0.7550655603408813,0.7550655603408813,1.0,1.0,-4.942554473876953,2.268175840377808,2.6743783950805664,1.1498463153839111,1.0,1.0,0.0,380.61083984375,397.0,82019.5859375,0.0,10124.61328125,1.0,278.1499938964844,283.053955078125,301.2968139648437,306.6568298339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293635249137878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13721.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677620,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.801025390625,0.9101977348327636,0.7227118611335754,0.6521905660629272,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8011169433594,0.98128741979599,0.8948878049850464,0.8464629054069519,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.801025390625,0.899844765663147,0.7003496289253235,0.4911188781261444,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8009948730469,0.8890976309776306,0.6750683188438416,0.6420717835426331,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.80059814453125,0.7078133821487427,0.3299190104007721,1.5147099494934082,291.8010559082031,284.95001220703125,305.2095947265625,298.28179931640625,301.1218566894531,297.6516418457031,291.802001953125,1.0,0.9330350756645204,0.7459756731987,0.7459756731987,1.0,1.0,-4.98376989364624,2.282701015472412,2.701068878173828,1.1556228399276731,1.0,1.0,0.0,383.6356506347656,400.0,82301.671875,0.0,10352.828125,1.0,278.1499938964844,283.07086181640625,301.2873840332031,306.6665344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304796814918518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13771.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.91162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677680,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.801025390625,0.9101977348327636,0.7227118611335754,0.6521905660629272,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8011169433594,0.98128741979599,0.8948878049850464,0.8464629054069519,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.801025390625,0.899844765663147,0.7003496289253235,0.4911188781261444,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8009948730469,0.8890976309776306,0.6750683188438416,0.6420717835426331,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.80059814453125,0.7078133821487427,0.3299190104007721,1.5147099494934082,291.8010559082031,284.95001220703125,305.2095947265625,298.28179931640625,301.1218566894531,297.6516418457031,291.802001953125,1.0,0.9330350756645204,0.7459756731987,0.7459756731987,1.0,1.0,-4.98376989364624,2.282701015472412,2.701068878173828,1.1556228399276731,1.0,1.0,0.0,383.6356506347656,400.0,82301.671875,0.0,10352.828125,1.0,278.1499938964844,283.07086181640625,301.2873840332031,306.6665344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304796814918518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13771.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.91162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677740,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323059082031,0.9119411706924438,0.7270073890686035,0.6559944748878479,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323669433594,0.9832553267478944,0.9018059968948364,0.8528913259506226,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323059082031,0.903303563594818,0.708850085735321,0.4969659149646759,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.8912692666053772,0.6804472208023071,0.6470926403999329,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8319091796875,0.7097378373146057,0.3327986001968384,1.5275956392288208,291.8323059082031,284.95001220703125,305.22772216796875,298.2716064453125,301.12359619140625,297.6531066894531,291.8332214355469,1.0,0.939524471759796,0.7368858456611633,0.7368858456611633,1.0,1.0,-5.024773120880127,2.296679735183716,2.728093385696411,1.1609041690826416,1.0,1.0,0.0,386.669921875,403.0,82571.40625,0.0,10583.4697265625,1.0,278.1499938964844,283.0870361328125,301.2770690917969,306.6744079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315780758857727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13818.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.14111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
