time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677800,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323059082031,0.9119411706924438,0.7270073890686035,0.6559944748878479,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323669433594,0.9832553267478944,0.9018059968948364,0.8528913259506226,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323059082031,0.903303563594818,0.708850085735321,0.4969659149646759,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.8912692666053772,0.6804472208023071,0.6470926403999329,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8319091796875,0.7097378373146057,0.3327986001968384,1.5275956392288208,291.8323059082031,284.95001220703125,305.22772216796875,298.2716064453125,301.12359619140625,297.6531066894531,291.8332214355469,1.0,0.939524471759796,0.7368858456611633,0.7368858456611633,1.0,1.0,-5.024773120880127,2.296679735183716,2.728093385696411,1.1609041690826416,1.0,1.0,0.0,386.669921875,403.0,82571.40625,0.0,10583.4697265625,1.0,278.1499938964844,283.0870361328125,301.2770690917969,306.6744079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315780758857727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13818.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.14111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677860,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86236572265625,0.9136768579483032,0.731280505657196,0.6597787737846375,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8624572753906,0.9851539731025696,0.9086878895759584,0.8592855930328369,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86236572265625,0.906833291053772,0.7173811197280884,0.5028334259986877,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86236572265625,0.893415093421936,0.6858084201812744,0.6520968675613403,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.86199951171875,0.7115882039070129,0.3356562256813049,1.540385365486145,291.8623962402344,284.95001220703125,305.2447204589844,298.2606811523437,301.12432861328125,297.6543273925781,291.8632507324219,1.0,0.9459901452064514,0.7279711961746216,0.7279711961746216,1.0,1.0,-5.065565586090088,2.3101823329925537,2.755383014678955,1.1657414436340332,1.0,1.0,0.0,389.72174072265625,406.0,82831.71875,0.0,10816.673828125,1.0,278.1499938964844,283.1026611328125,301.26611328125,306.6810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832674503326416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13864.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2773.356689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677920,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86236572265625,0.9136768579483032,0.731280505657196,0.6597787737846375,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8624572753906,0.9851539731025696,0.9086878895759584,0.8592855930328369,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86236572265625,0.906833291053772,0.7173811197280884,0.5028334259986877,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86236572265625,0.893415093421936,0.6858084201812744,0.6520968675613403,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.86199951171875,0.7115882039070129,0.3356562256813049,1.540385365486145,291.8623962402344,284.95001220703125,305.2447204589844,298.2606811523437,301.12432861328125,297.6543273925781,291.8632507324219,1.0,0.9459901452064514,0.7279711961746216,0.7279711961746216,1.0,1.0,-5.065565586090088,2.3101823329925537,2.755383014678955,1.1657414436340332,1.0,1.0,0.0,389.72174072265625,406.0,82831.71875,0.0,10816.673828125,1.0,278.1499938964844,283.1026611328125,301.26611328125,306.6810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832674503326416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13864.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2773.356689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677980,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908386230469,0.9154090285301208,0.7355194687843323,0.6635329723358154,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908996582031,0.9869905710220336,0.9155165553092957,0.8656301498413086,297.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908386230469,0.9104762673377992,0.7259463667869568,0.5087239742279053,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908386230469,0.8955419659614563,0.6911424398422241,0.6570755243301392,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8904724121094,0.7133728861808777,0.3384820818901062,1.5530339479446411,291.890869140625,284.95001220703125,305.26055908203125,298.24920654296875,301.12359619140625,297.6552429199219,291.8916931152344,1.0,0.9524266123771667,0.7190565466880798,0.7190565466880798,1.0,1.0,-5.106125831604004,2.323078155517578,2.783047676086426,1.1699916124343872,1.0,1.0,0.0,392.7714538574219,409.0,83079.6640625,0.0,11051.98828125,1.0,278.1499938964844,283.1175231933594,301.2545471191406,306.68609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337423205375671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13906.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.3095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678040,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908386230469,0.9154090285301208,0.7355194687843323,0.6635329723358154,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908996582031,0.9869905710220336,0.9155165553092957,0.8656301498413086,297.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908386230469,0.9104762673377992,0.7259463667869568,0.5087239742279053,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908386230469,0.8955419659614563,0.6911424398422241,0.6570755243301392,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8904724121094,0.7133728861808777,0.3384820818901062,1.5530339479446411,291.890869140625,284.95001220703125,305.26055908203125,298.24920654296875,301.12359619140625,297.6552429199219,291.8916931152344,1.0,0.9524266123771667,0.7190565466880798,0.7190565466880798,1.0,1.0,-5.106125831604004,2.323078155517578,2.783047676086426,1.1699916124343872,1.0,1.0,0.0,392.7714538574219,409.0,83079.6640625,0.0,11051.98828125,1.0,278.1499938964844,283.1175231933594,301.2545471191406,306.68609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337423205375671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13906.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.3095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678100,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046936035156,0.9162635207176208,0.737630307674408,0.665402889251709,297.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9047546386719,0.9878792762756348,0.918917953968048,0.8687905669212341,297.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046936035156,0.9123170971870422,0.730236828327179,0.5116745233535767,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046630859375,0.8965895175933838,0.6938025951385498,0.6595587730407715,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.90435791015625,0.7142380475997925,0.3398871719837188,1.5593256950378418,291.9046936035156,284.95001220703125,305.2680358886719,298.2433166503906,301.12286376953125,297.6556396484375,291.905517578125,1.0,0.95563405752182,0.7145992517471313,0.7145992517471313,1.0,1.0,-5.126306533813477,2.3292784690856934,2.797028064727783,1.1718791723251345,1.0,1.0,0.0,394.3093872070313,409.0,83200.703125,0.0,11170.5947265625,1.0,278.1499938964844,283.1247863769531,301.2486572265625,306.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342741131782532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13927.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2788.26806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678160,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.91802978515625,0.9171191453933716,0.7397316694259644,0.6672645807266235,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9180908203125,0.9887558817863464,0.9223056435585022,0.8719383478164673,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91802978515625,0.9141772985458374,0.7345329523086548,0.5146289467811584,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.91802978515625,0.8976350426673889,0.6964552402496338,0.6620350480079651,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9176940917969,0.7150916457176208,0.3412843346595764,1.5655817985534668,291.9180603027344,284.95001220703125,305.27520751953125,298.23736572265625,301.1215515136719,297.65594482421875,291.9188232421875,1.0,0.9588350057601928,0.7100121974945068,0.7100121974945068,1.0,1.0,-5.146440505981445,2.335227727890014,2.8112127780914307,1.1735117435455322,1.0,1.0,0.0,395.8424072265625,410.0,83317.9921875,0.0,11289.705078125,1.0,278.1499938964844,283.1318054199219,301.2426452636719,306.6902160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347967863082886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13947.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,2793.142822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678220,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9430236816406,0.9197388291358948,0.7438961267471313,0.6709105968475342,297.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9430847167969,0.991144061088562,0.9290271997451782,0.8781377673149109,297.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9430236816406,0.918850600719452,0.7431418299674988,0.5205146670341492,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9430236816406,0.9005084037780762,0.7017295956611633,0.6669126152992249,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.7173364162445068,0.3440475165843963,1.5777357816696167,291.9430236816406,284.95001220703125,305.28863525390625,298.2253112792969,301.1175842285156,297.65631103515625,291.9437561035156,1.0,0.9646788239479064,0.7008382081985474,0.7008382081985474,1.0,1.0,-5.185986042022705,2.3463118076324463,2.839674472808838,1.1760904788970947,1.0,1.0,0.0,397.6831665039063,410.0,83539.546875,0.0,11515.625,1.0,278.1499938964844,283.1451110839844,301.2304382324219,306.6929016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358070850372314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13984.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2802.567138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678280,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9430236816406,0.9197388291358948,0.7438961267471313,0.6709105968475342,297.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9430847167969,0.991144061088562,0.9290271997451782,0.8781377673149109,297.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9430236816406,0.918850600719452,0.7431418299674988,0.5205146670341492,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9430236816406,0.9005084037780762,0.7017295956611633,0.6669126152992249,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.7173364162445068,0.3440475165843963,1.5777357816696167,291.9430236816406,284.95001220703125,305.28863525390625,298.2253112792969,301.1175842285156,297.65631103515625,291.9437561035156,1.0,0.9646788239479064,0.7008382081985474,0.7008382081985474,1.0,1.0,-5.185986042022705,2.3463118076324463,2.839674472808838,1.1760904788970947,1.0,1.0,0.0,397.6831665039063,410.0,83539.546875,0.0,11515.625,1.0,278.1499938964844,283.1451110839844,301.2304382324219,306.6929016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358070850372314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13984.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2802.567138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678340,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9664306640625,0.9230685830116272,0.7480235695838928,0.6744903326034546,297.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.96649169921875,0.993947684764862,0.935696542263031,0.8842529654502869,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9664306640625,0.9242857694625854,0.7517658472061157,0.5263836979866028,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9664306640625,0.9039876461029052,0.7069739103317261,0.6717265248298645,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9661560058594,0.7199618816375732,0.3467814922332763,1.5895910263061523,291.9664611816406,284.95001220703125,305.30084228515625,298.2132568359375,301.1123046875,297.65643310546875,291.9671325683594,1.0,0.9701195955276488,0.6916641592979431,0.6916641592979431,1.0,1.0,-5.224846363067627,2.356409788131714,2.868436574935913,1.1777875423431396,1.0,1.0,0.0,398.595458984375,410.0,83749.40625,0.0,11732.7431640625,1.0,278.1499938964844,283.15771484375,301.2181701660156,306.6946716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836781919002533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14020.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.663818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678400,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9664306640625,0.9230685830116272,0.7480235695838928,0.6744903326034546,297.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.96649169921875,0.993947684764862,0.935696542263031,0.8842529654502869,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9664306640625,0.9242857694625854,0.7517658472061157,0.5263836979866028,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9664306640625,0.9039876461029052,0.7069739103317261,0.6717265248298645,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9661560058594,0.7199618816375732,0.3467814922332763,1.5895910263061523,291.9664611816406,284.95001220703125,305.30084228515625,298.2132568359375,301.1123046875,297.65643310546875,291.9671325683594,1.0,0.9701195955276488,0.6916641592979431,0.6916641592979431,1.0,1.0,-5.224846363067627,2.356409788131714,2.868436574935913,1.1777875423431396,1.0,1.0,0.0,398.595458984375,410.0,83749.40625,0.0,11732.7431640625,1.0,278.1499938964844,283.15771484375,301.2181701660156,306.6946716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836781919002533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14020.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.663818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678460,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9879455566406,0.926734983921051,0.7520977258682251,0.6780081391334534,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98797607421875,0.9968617558479308,0.9422934055328368,0.890284538269043,297.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9879455566406,0.9300882816314696,0.7604044675827026,0.5322504639625549,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9879150390625,0.907875657081604,0.7121749520301819,0.6764841079711914,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9876708984375,0.7227336764335632,0.3494749963283539,1.6011903285980225,291.9879455566406,284.95001220703125,305.3117980957031,298.20135498046875,301.1051025390625,297.6562194824219,291.98858642578125,1.0,0.9753654599189758,0.6824058294296265,0.6824058294296265,1.0,1.0,-5.263158798217773,2.3654558658599854,2.897702932357788,1.1784926652908323,1.0,1.0,0.0,399.0705261230469,410.0,83945.7265625,0.0,11945.8154296875,1.0,278.1499938964844,283.1695251464844,301.2060546875,306.6955871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377071022987366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14052.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.300537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678520,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9879455566406,0.926734983921051,0.7520977258682251,0.6780081391334534,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98797607421875,0.9968617558479308,0.9422934055328368,0.890284538269043,297.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9879455566406,0.9300882816314696,0.7604044675827026,0.5322504639625549,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9879150390625,0.907875657081604,0.7121749520301819,0.6764841079711914,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9876708984375,0.7227336764335632,0.3494749963283539,1.6011903285980225,291.9879455566406,284.95001220703125,305.3117980957031,298.20135498046875,301.1051025390625,297.6562194824219,291.98858642578125,1.0,0.9753654599189758,0.6824058294296265,0.6824058294296265,1.0,1.0,-5.263158798217773,2.3654558658599854,2.897702932357788,1.1784926652908323,1.0,1.0,0.0,399.0705261230469,410.0,83945.7265625,0.0,11945.8154296875,1.0,278.1499938964844,283.1695251464844,301.2060546875,306.6955871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377071022987366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14052.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.300537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678580,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0068054199219,0.9302828311920166,0.7561022043228149,0.6814743876457214,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0068664550781,0.9990000128746032,0.9488770961761476,0.8953337073326111,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0068054199219,0.9357643127441406,0.7690377831459045,0.5381200909614563,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0068054199219,0.9117873311042786,0.717318594455719,0.6811977624893188,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.006591796875,0.7253902554512024,0.3521173894405365,1.6126035451889038,292.0068054199219,284.95001220703125,305.3215026855469,298.18975830078125,301.0961303710937,297.6557922363281,292.00738525390625,1.0,0.9803637862205504,0.6731474995613098,0.6731474995613098,1.0,1.0,-5.299462795257568,2.372781753540039,2.9266810417175293,1.1779197454452517,1.0,1.0,0.0,399.5630798339844,410.0,84120.7734375,0.0,12151.8203125,1.0,278.1499938964844,283.1800537109375,301.1942138671875,306.6955261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385737538337708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14081.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678640,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0068054199219,0.9302828311920166,0.7561022043228149,0.6814743876457214,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0068664550781,0.9990000128746032,0.9488770961761476,0.8953337073326111,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0068054199219,0.9357643127441406,0.7690377831459045,0.5381200909614563,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0068054199219,0.9117873311042786,0.717318594455719,0.6811977624893188,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.006591796875,0.7253902554512024,0.3521173894405365,1.6126035451889038,292.0068054199219,284.95001220703125,305.3215026855469,298.18975830078125,301.0961303710937,297.6557922363281,292.00738525390625,1.0,0.9803637862205504,0.6731474995613098,0.6731474995613098,1.0,1.0,-5.299462795257568,2.372781753540039,2.9266810417175293,1.1779197454452517,1.0,1.0,0.0,399.5630798339844,410.0,84120.7734375,0.0,12151.8203125,1.0,278.1499938964844,283.1800537109375,301.1942138671875,306.6955261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385737538337708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14081.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678700,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0148620605469,0.9317660331726074,0.7580745220184326,0.683198869228363,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.014892578125,0.9990000128746032,0.9522003531455994,0.8959040641784668,297.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0148620605469,0.9382978677749634,0.7733430862426758,0.5410600304603577,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01483154296875,0.9135071039199828,0.719865620136261,0.6835492849349976,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146484375,0.7265332341194153,0.3534172177314758,1.6182959079742432,292.0148620605469,284.95001220703125,305.3258361816406,298.18414306640625,301.091064453125,297.65557861328125,292.01531982421875,1.0,0.9826969504356384,0.6685183048248291,0.6685183048248291,1.0,1.0,-5.315939426422119,2.3753585815429688,2.940580606460572,1.1769729852676392,1.0,1.0,0.0,400.0489807128906,410.0,84195.4140625,0.0,12246.98828125,1.0,278.1499938964844,283.18463134765625,301.1883850097656,306.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389800786972046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14093.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.187255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678760,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.02117919921875,0.9330573678016664,0.7600045800209045,0.6848971843719482,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212097167969,0.9990000128746032,0.9556021094322203,0.895480215549469,297.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02117919921875,0.94063401222229,0.7776284217834473,0.5439945459365845,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02117919921875,0.9150615930557252,0.7223778367042542,0.6858795881271362,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0210266113281,0.72755366563797,0.354689359664917,1.6239113807678225,292.02117919921875,284.95001220703125,305.3298645019531,298.1786499023437,301.08563232421875,297.6554260253906,292.0215759277344,1.0,0.9848352074623108,0.663960874080658,0.663960874080658,1.0,1.0,-5.330625534057617,2.376988887786865,2.953636646270752,1.1754283905029297,1.0,1.0,0.0,400.6188659667969,410.0,84256.3203125,0.0,12334.412109375,1.0,278.1499938964844,283.1883544921875,301.18267822265625,306.6936340332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393548727035522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14103.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678820,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.9343814849853516,0.7619804739952087,0.6866351962089539,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02691650390625,0.9990000128746032,0.9592004418373108,0.8944982886314392,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.9430347084999084,0.782072901725769,0.5470373630523682,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268859863281,0.916674554347992,0.72496497631073,0.6882787346839905,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.7285992503166199,0.3559930622577667,1.629661202430725,292.02691650390625,284.95001220703125,305.3337097167969,298.1731262207031,301.07958984375,297.6553649902344,292.0272521972656,1.0,0.9869408011436462,0.6592210531234741,0.6592210531234741,1.0,1.0,-5.345122337341309,2.3781089782714844,2.967013120651245,1.173396348953247,1.0,1.0,0.0,401.1600036621094,410.0,84313.03125,0.0,12420.806640625,1.0,278.1499938964844,283.1918029785156,301.1769104003906,306.6918029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397144079208374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14111.7333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.047119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678880,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0315856933594,0.9356347322463988,0.76377934217453,0.6882142424583435,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0316162109375,0.9990000128746032,0.9625656604766846,0.8934555053710938,297.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0315856933594,0.94527006149292,0.7861663103103638,0.5498372912406921,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0315856933594,0.9182053208351136,0.7273324131965637,0.6904709935188293,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0314636230469,0.7295806407928467,0.3571812808513641,1.6348865032196045,292.0316162109375,284.95001220703125,305.3369140625,298.1682434082031,301.0736999511719,297.6553649902344,292.03192138671875,1.0,0.9888066649436952,0.6548458933830261,0.6548458933830261,1.0,1.0,-5.358089923858643,2.37874174118042,2.9793481826782227,1.1711909770965576,1.0,1.0,0.0,401.5758666992188,410.0,84361.2734375,0.0,12498.0126953125,1.0,278.1499938964844,283.1947326660156,301.1717224121094,306.6898803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400203585624695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14118.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.905517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678940,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0397033691406,0.9383416771888732,0.7674431204795837,0.6914211511611938,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03973388671875,0.9990000128746032,0.96967875957489,0.8909158110618591,297.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0397033691406,0.9499820470809937,0.7946666479110718,0.5556445121765137,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0397033691406,0.9215229153633118,0.7321943044662476,0.6949641108512878,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.03961181640625,0.7316783666610718,0.3596046864986419,1.6455013751983645,292.0397033691406,284.95001220703125,305.3426208496094,298.1586608886719,301.0599365234375,297.6553649902344,292.0399780273437,1.0,0.9924935698509216,0.6457309722900391,0.6457309722900391,1.0,1.0,-5.3841400146484375,2.3789279460906982,3.00521183013916,1.1656471490859983,1.0,1.0,0.0,402.20404052734375,410.0,84450.078125,0.0,12652.1748046875,1.0,278.1499938964844,283.2001037597656,301.16168212890625,306.6856689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405904769897461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14131.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679000,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0397033691406,0.9383416771888732,0.7674431204795837,0.6914211511611938,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03973388671875,0.9990000128746032,0.96967875957489,0.8909158110618591,297.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0397033691406,0.9499820470809937,0.7946666479110718,0.5556445121765137,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0397033691406,0.9215229153633118,0.7321943044662476,0.6949641108512878,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.03961181640625,0.7316783666610718,0.3596046864986419,1.6455013751983645,292.0397033691406,284.95001220703125,305.3426208496094,298.1586608886719,301.0599365234375,297.6553649902344,292.0399780273437,1.0,0.9924935698509216,0.6457309722900391,0.6457309722900391,1.0,1.0,-5.3841400146484375,2.3789279460906982,3.00521183013916,1.1656471490859983,1.0,1.0,0.0,402.20404052734375,410.0,84450.078125,0.0,12652.1748046875,1.0,278.1499938964844,283.2001037597656,301.16168212890625,306.6856689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405904769897461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14131.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679060,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.9411008954048156,0.7710099816322327,0.694535493850708,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.9990000128746032,0.9768733978271484,0.8880910873413086,297.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.9546762108802797,0.8031365871429443,0.5614252090454102,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.9249326586723328,0.7369737029075623,0.6993735432624817,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.046142578125,0.7338073253631592,0.3619658946990967,1.6558109521865845,292.0462341308594,284.95001220703125,305.346923828125,298.15008544921875,301.04461669921875,297.6552734375,292.0464782714844,1.0,0.995997190475464,0.6368729472160339,0.6368729472160339,1.0,1.0,-5.409242630004883,2.3780412673950195,3.031201362609864,1.1592175960540771,1.0,1.0,0.0,402.638916015625,410.0,84528.5625,0.0,12800.4228515625,1.0,278.1499938964844,283.204833984375,301.1528015136719,306.6817321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410837054252625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14143.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679120,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.9411008954048156,0.7710099816322327,0.694535493850708,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.9990000128746032,0.9768733978271484,0.8880910873413086,297.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.9546762108802797,0.8031365871429443,0.5614252090454102,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.9249326586723328,0.7369737029075623,0.6993735432624817,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.046142578125,0.7338073253631592,0.3619658946990967,1.6558109521865845,292.0462341308594,284.95001220703125,305.346923828125,298.15008544921875,301.04461669921875,297.6552734375,292.0464782714844,1.0,0.995997190475464,0.6368729472160339,0.6368729472160339,1.0,1.0,-5.409242630004883,2.3780412673950195,3.031201362609864,1.1592175960540771,1.0,1.0,0.0,402.638916015625,410.0,84528.5625,0.0,12800.4228515625,1.0,278.1499938964844,283.204833984375,301.1528015136719,306.6817321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410837054252625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14143.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679180,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.9442585110664368,0.7744696140289307,0.6975375413894653,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.9990000128746032,0.984161913394928,0.8840896487236023,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.9596659541130066,0.8115639686584473,0.5671622157096863,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.9287802577018738,0.7416618466377258,0.7036789059638977,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502014160156,0.7361889481544495,0.3642578125,1.6657190322875977,292.0502624511719,284.95001220703125,305.349853515625,298.1427307128906,301.0274353027344,297.6551208496094,292.0504150390625,1.0,0.999217689037323,0.6280149817466736,0.6280149817466736,1.0,1.0,-5.432107925415039,2.3751561641693115,3.0569515228271484,1.15131413936615,1.0,1.0,0.0,402.37005615234375,410.0,84587.7890625,0.0,12930.41796875,1.0,278.1499938964844,283.2084655761719,301.14501953125,306.6778259277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414880633354187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14151.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.621337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679240,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.9442585110664368,0.7744696140289307,0.6975375413894653,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.9990000128746032,0.984161913394928,0.8840896487236023,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.9596659541130066,0.8115639686584473,0.5671622157096863,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.9287802577018738,0.7416618466377258,0.7036789059638977,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502014160156,0.7361889481544495,0.3642578125,1.6657190322875977,292.0502624511719,284.95001220703125,305.349853515625,298.1427307128906,301.0274353027344,297.6551208496094,292.0504150390625,1.0,0.999217689037323,0.6280149817466736,0.6280149817466736,1.0,1.0,-5.432107925415039,2.3751561641693115,3.0569515228271484,1.15131413936615,1.0,1.0,0.0,402.37005615234375,410.0,84587.7890625,0.0,12930.41796875,1.0,278.1499938964844,283.2084655761719,301.14501953125,306.6778259277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414880633354187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14151.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.621337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679300,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0514221191406,0.9461610317230223,0.7761725187301636,0.6990033388137817,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0514221191406,0.9990000128746032,0.9878273010253906,0.8812179565429688,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0514221191406,0.9624210596084596,0.8157650232315063,0.5700125694274902,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0514221191406,0.9310470819473268,0.7439825534820557,0.7057974934577942,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0514221191406,0.7375912666320801,0.3653852343559265,1.6705306768417358,292.0514221191406,284.95001220703125,305.3507995605469,298.1395263671875,301.01824951171875,297.6549987792969,292.0514831542969,1.0,1.0,0.6235859394073486,0.6235859394073486,1.0,1.0,-5.442230224609375,2.372719049453736,3.0695109367370605,1.1467949151992798,1.0,1.0,0.0,401.74810791015625,410.0,84608.296875,0.0,12983.5595703125,1.0,278.1499938964844,283.2098388671875,301.1414489746094,306.6758728027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416499495506287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14154.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679360,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494079589844,0.9490855932235718,0.7778112292289734,0.7003748416900635,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494079589844,0.9990000128746032,0.9916199445724488,0.8756605386734009,297.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494079589844,0.966090202331543,0.8199238777160645,0.572803795337677,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494079589844,0.9343770742416382,0.7462488412857056,0.7078239321708679,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494689941406,0.7396512031555176,0.3664711713790893,1.67494535446167,292.0494079589844,284.95001220703125,305.3513488769531,298.13671875,301.0086364746094,297.6549377441406,292.0493469238281,1.0,1.0,0.6192886829376221,0.6192886829376221,1.0,1.0,-5.448317527770996,2.368449211120605,3.07986831665039,1.141268014907837,1.0,1.0,0.0,399.5726013183594,410.0,84602.609375,0.0,12998.8251953125,1.0,278.1499938964844,283.2096252441406,301.1382751464844,306.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417750597000122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14152.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679420,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0435485839844,0.9549083709716796,0.7809659242630005,0.7029956579208374,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0435485839844,0.9990000128746032,0.9994399547576904,0.8643314242362976,297.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0435485839844,0.973241925239563,0.8281813263893127,0.5783339738845825,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0435485839844,0.94107985496521,0.7506817579269409,0.7117705345153809,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0436096191406,0.7438524961471558,0.3685820996761322,1.6834367513656616,292.0435485839844,284.95001220703125,305.3514099121094,298.1322631835937,300.98834228515625,297.65533447265625,292.04345703125,1.0,1.0,0.6106940507888794,0.6106940507888794,1.0,1.0,-5.45949125289917,2.358746290206909,3.1007449626922607,1.129116415977478,1.0,1.0,0.0,395.0865478515625,410.0,84581.40625,0.0,13022.314453125,1.0,278.1499938964844,283.2084045410156,301.1331481933594,306.666259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841903805732727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14145.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.507568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679480,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0435485839844,0.9549083709716796,0.7809659242630005,0.7029956579208374,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0435485839844,0.9990000128746032,0.9994399547576904,0.8643314242362976,297.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0435485839844,0.973241925239563,0.8281813263893127,0.5783339738845825,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0435485839844,0.94107985496521,0.7506817579269409,0.7117705345153809,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0436096191406,0.7438524961471558,0.3685820996761322,1.6834367513656616,292.0435485839844,284.95001220703125,305.3514099121094,298.1322631835937,300.98834228515625,297.65533447265625,292.04345703125,1.0,1.0,0.6106940507888794,0.6106940507888794,1.0,1.0,-5.45949125289917,2.358746290206909,3.1007449626922607,1.129116415977478,1.0,1.0,0.0,395.0865478515625,410.0,84581.40625,0.0,13022.314453125,1.0,278.1499938964844,283.2084045410156,301.1331481933594,306.666259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841903805732727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14145.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.507568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679540,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365905761719,0.9605483412742616,0.7840223908424377,0.7055294513702393,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365905761719,0.9990000128746032,1.0,0.8531308770179749,297.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365905761719,0.9799931049346924,0.8363946080207825,0.5838333964347839,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365905761719,0.9476565718650818,0.7550334334373474,0.7156423330307007,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03668212890625,0.74809330701828,0.3706424832344055,1.6917142868041992,292.0365905761719,284.95001220703125,305.3500061035156,298.1294860839844,300.9662475585937,297.65594482421875,292.0364685058594,1.0,1.0,0.6020994782447815,0.6020994782447815,1.0,1.0,-5.470337390899658,2.347897529602051,3.1224400997161865,1.1158807277679443,1.0,1.0,0.0,390.7045593261719,410.0,84554.8828125,0.0,13044.927734375,1.0,278.1499938964844,283.20684814453125,301.1295471191406,306.6604309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419052958488464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14139.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679600,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365905761719,0.9605483412742616,0.7840223908424377,0.7055294513702393,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365905761719,0.9990000128746032,1.0,0.8531308770179749,297.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365905761719,0.9799931049346924,0.8363946080207825,0.5838333964347839,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365905761719,0.9476565718650818,0.7550334334373474,0.7156423330307007,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03668212890625,0.74809330701828,0.3706424832344055,1.6917142868041992,292.0365905761719,284.95001220703125,305.3500061035156,298.1294860839844,300.9662475585937,297.65594482421875,292.0364685058594,1.0,1.0,0.6020994782447815,0.6020994782447815,1.0,1.0,-5.470337390899658,2.347897529602051,3.1224400997161865,1.1158807277679443,1.0,1.0,0.0,390.7045593261719,410.0,84554.8828125,0.0,13044.927734375,1.0,278.1499938964844,283.20684814453125,301.1295471191406,306.6604309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419052958488464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14139.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
