time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679660,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0281066894531,0.9659097194671632,0.7869254946708679,0.7079330086708069,297.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.9990000128746032,1.0,0.8422083854675293,297.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.9862754940986632,0.8445361852645874,0.5892881155014038,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0281066894531,0.9539814591407776,0.759255588054657,0.7193997502326965,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0281982421875,0.7523161172866821,0.3726174831390381,1.6996490955352783,292.028076171875,284.95001220703125,305.3446655273437,298.1251525878906,300.9423522949219,297.656494140625,292.0279235839844,1.0,1.0,0.5940261483192444,0.5940261483192444,1.0,1.0,-5.480744361877441,2.336876392364502,3.1438677310943604,1.1025692224502563,1.0,1.0,0.0,386.485107421875,410.0,84517.1640625,0.0,13066.5830078125,1.0,278.1499938964844,283.2046203613281,301.1254272460937,306.6542358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420066237449646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14130.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679720,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0281066894531,0.9659097194671632,0.7869254946708679,0.7079330086708069,297.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.9990000128746032,1.0,0.8422083854675293,297.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.9862754940986632,0.8445361852645874,0.5892881155014038,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0281066894531,0.9539814591407776,0.759255588054657,0.7193997502326965,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0281982421875,0.7523161172866821,0.3726174831390381,1.6996490955352783,292.028076171875,284.95001220703125,305.3446655273437,298.1251525878906,300.9423522949219,297.656494140625,292.0279235839844,1.0,1.0,0.5940261483192444,0.5940261483192444,1.0,1.0,-5.480744361877441,2.336876392364502,3.1438677310943604,1.1025692224502563,1.0,1.0,0.0,386.485107421875,410.0,84517.1640625,0.0,13066.5830078125,1.0,278.1499938964844,283.2046203613281,301.1254272460937,306.6542358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420066237449646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14130.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679780,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.9710217118263244,0.7896984219551086,0.7102320790290833,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.9990000128746032,1.0,0.8314976692199707,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.992116153240204,0.8526083827018738,0.5947021245956421,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167541503906,0.9600623250007628,0.7633695006370544,0.723065972328186,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0168762207031,0.7565447688102722,0.3745180368423462,1.7072961330413818,292.0167236328125,284.95001220703125,305.33331298828125,298.1160888671875,300.9149475097656,297.65679931640625,292.0165100097656,1.0,1.0,0.5859527587890625,0.5859527587890625,1.0,1.0,-5.490785121917725,2.324836492538452,3.1659483909606934,1.0883262157440186,1.0,1.0,0.0,382.3991088867188,410.0,84456.8125,0.0,13087.390625,1.0,278.1499938964844,283.2011108398437,301.1172790527344,306.6434631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423271179199219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14115.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679840,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.9710217118263244,0.7896984219551086,0.7102320790290833,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.9990000128746032,1.0,0.8314976692199707,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.992116153240204,0.8526083827018738,0.5947021245956421,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167541503906,0.9600623250007628,0.7633695006370544,0.723065972328186,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0168762207031,0.7565447688102722,0.3745180368423462,1.7072961330413818,292.0167236328125,284.95001220703125,305.33331298828125,298.1160888671875,300.9149475097656,297.65679931640625,292.0165100097656,1.0,1.0,0.5859527587890625,0.5859527587890625,1.0,1.0,-5.490785121917725,2.324836492538452,3.1659483909606934,1.0883262157440186,1.0,1.0,0.0,382.3991088867188,410.0,84456.8125,0.0,13087.390625,1.0,278.1499938964844,283.2011108398437,301.1172790527344,306.6434631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423271179199219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14115.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679900,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0098876953125,0.973475456237793,0.7910314202308655,0.7113386392593384,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0098876953125,0.9990000128746032,1.0,0.8262360095977783,297.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0098876953125,0.9948678016662598,0.8566139340400696,0.5973910093307495,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0098876953125,0.9629970788955688,0.7653824090957642,0.7248620986938477,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0100402832031,0.7586540579795837,0.3754373490810394,1.7110000848770142,292.0098876953125,284.95001220703125,305.32550048828125,298.10986328125,300.8998718261719,297.65679931640625,292.0096130371094,1.0,1.0,0.581916093826294,0.581916093826294,1.0,1.0,-5.4956583976745605,2.318412065505981,3.17724609375,1.0808342695236206,1.0,1.0,0.0,380.4104919433594,410.0,84417.71875,0.0,13097.462890625,1.0,278.1499938964844,283.1988220214844,301.111572265625,306.6358947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425400853157043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14105.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.456298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679960,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0023498535156,0.975836217403412,0.7923156023025513,0.7124051451683044,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0023193359375,0.9990000128746032,1.0,0.8210908770561218,297.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0023193359375,0.9974915385246276,0.8605919480323792,0.600062906742096,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0023498535156,0.9658331871032716,0.7673546671867371,0.7266235947608948,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00250244140625,0.7607371211051941,0.3763272166252136,1.7145887613296509,292.0023498535156,284.95001220703125,305.3163146972656,298.10260009765625,300.8842163085937,297.6566467285156,292.0020446777344,1.0,1.0,0.5780641436576843,0.5780641436576843,1.0,1.0,-5.5003838539123535,2.312073230743408,3.188310384750366,1.0734606981277466,1.0,1.0,0.0,378.4777221679688,410.0,84373.3203125,0.0,13107.2919921875,1.0,278.1499938964844,283.1961975097656,301.1044616699219,306.6264953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427576422691345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14093.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.490478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680020,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.991943359375,0.9782341122627258,0.7937946915626526,0.7136515378952026,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.991943359375,0.9990000128746032,1.0,0.8159584999084473,297.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.991943359375,0.9990000128746032,0.8654357194900513,0.6018471717834473,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.991943359375,0.968768298625946,0.7696694135665894,0.728710949420929,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9921569824219,0.7629365921020508,0.3773564994335174,1.718824863433838,291.991943359375,284.95001220703125,305.3035888671875,298.0925598144531,300.8644714355469,297.65643310546875,291.9915771484375,1.0,1.0,0.5734418630599976,0.5734418630599976,1.0,1.0,-5.5050129890441895,2.3037679195404053,3.201245069503784,1.0641837120056152,1.0,1.0,0.0,376.5610961914063,410.0,84307.8828125,0.0,13117.779296875,1.0,278.1499938964844,283.1923828125,301.0946655273437,306.6131896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430477380752563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14077.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.202880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680080,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9794413447380066,0.7947367429733276,0.7144630551338196,297.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.9990000128746032,1.0,0.8135453462600708,297.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.9990000128746032,0.8687731623649597,0.6008665561676025,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9703031778335572,0.7711756825447083,0.7300882935523987,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98419189453125,0.7640982866287231,0.3780158162117004,1.7216209173202517,291.98394775390625,284.95001220703125,305.2940979003906,298.0850830078125,300.8507385253906,297.65631103515625,291.9835510253906,1.0,1.0,0.5703603029251099,0.5703603029251099,1.0,1.0,-5.507205009460449,2.297683000564575,3.209521770477295,1.057663083076477,1.0,1.0,0.0,375.6673583984375,410.0,84255.0234375,0.0,13121.75,1.0,278.1499938964844,283.18927001953125,301.0873413085937,306.6029357910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432514667510986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14064.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.1083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680140,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9613342285156,0.981962502002716,0.7969357967376709,0.7163732647895813,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9613037109375,0.9990000128746032,1.0,0.8086536526679993,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9613037109375,0.9990000128746032,0.8774455189704895,0.59726881980896,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9613342285156,0.9736002683639526,0.7748121619224548,0.7334311008453369,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.96160888671875,0.7666219472885132,0.3795737326145172,1.728297472000122,291.9613342285156,284.95001220703125,305.26708984375,298.0638732910156,300.8143920898437,297.65625,291.9608154296875,1.0,1.0,0.5626564025878906,0.5626564025878906,1.0,1.0,-5.5115966796875,2.2814321517944336,3.230164766311645,1.0404902696609497,1.0,1.0,0.0,373.8554382324219,410.0,84102.2578125,0.0,13130.310546875,1.0,278.1499938964844,283.1802673339844,301.0663146972656,306.5728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437740206718445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14026.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.995361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680200,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9613342285156,0.981962502002716,0.7969357967376709,0.7163732647895813,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9613037109375,0.9990000128746032,1.0,0.8086536526679993,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9613037109375,0.9990000128746032,0.8774455189704895,0.59726881980896,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9613342285156,0.9736002683639526,0.7748121619224548,0.7334311008453369,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.96160888671875,0.7666219472885132,0.3795737326145172,1.728297472000122,291.9613342285156,284.95001220703125,305.26708984375,298.0638732910156,300.8143920898437,297.65625,291.9608154296875,1.0,1.0,0.5626564025878906,0.5626564025878906,1.0,1.0,-5.5115966796875,2.2814321517944336,3.230164766311645,1.0404902696609497,1.0,1.0,0.0,373.8554382324219,410.0,84102.2578125,0.0,13130.310546875,1.0,278.1499938964844,283.1802673339844,301.0663146972656,306.5728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437740206718445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14026.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.995361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680260,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93658447265625,0.9842238426208496,0.7989325523376465,0.7181082367897034,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9365539550781,0.9990000128746032,1.0,0.8041701316833496,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9365539550781,0.9990000128746032,0.8863406181335449,0.5939573049545288,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93658447265625,0.9766069650650024,0.7782788872718811,0.7366205453872681,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9368591308594,0.7689660787582397,0.3810115158557892,1.7344660758972168,291.9365539550781,284.95001220703125,305.2356872558594,298.0393371582031,300.7762145996094,297.6560974121094,291.93603515625,1.0,1.0,0.5552513003349304,0.5552513003349304,1.0,1.0,-5.515577793121338,2.2648909091949463,3.2506866455078125,1.02308189868927,1.0,1.0,0.0,372.1993408203125,410.0,83932.7734375,0.0,13138.494140625,1.0,278.1499938964844,283.170166015625,301.0419311523437,306.5378723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443330526351929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13983.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2882.224365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680320,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93658447265625,0.9842238426208496,0.7989325523376465,0.7181082367897034,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9365539550781,0.9990000128746032,1.0,0.8041701316833496,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9365539550781,0.9990000128746032,0.8863406181335449,0.5939573049545288,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93658447265625,0.9766069650650024,0.7782788872718811,0.7366205453872681,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9368591308594,0.7689660787582397,0.3810115158557892,1.7344660758972168,291.9365539550781,284.95001220703125,305.2356872558594,298.0393371582031,300.7762145996094,297.6560974121094,291.93603515625,1.0,1.0,0.5552513003349304,0.5552513003349304,1.0,1.0,-5.515577793121338,2.2648909091949463,3.2506866455078125,1.02308189868927,1.0,1.0,0.0,372.1993408203125,410.0,83932.7734375,0.0,13138.494140625,1.0,278.1499938964844,283.170166015625,301.0419311523437,306.5378723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443330526351929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13983.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2882.224365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680380,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90966796875,0.9862878918647766,0.8007534742355347,0.7196928858757019,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.90966796875,0.9990000128746032,1.0,0.7999723553657532,297.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90966796875,0.9990000128746032,0.895304262638092,0.5908568501472473,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.90966796875,0.9793882369995116,0.7815980315208435,0.7396777272224426,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90997314453125,0.7711725234985352,0.3823417127132416,1.740184664726257,291.90966796875,284.95001220703125,305.2003479003906,298.0118408203125,300.7355651855469,297.6556701660156,291.9090576171875,1.0,1.0,0.547846257686615,0.547846257686615,1.0,1.0,-5.519275665283203,2.247465133666992,3.271810531616211,1.004841923713684,1.0,1.0,0.0,370.6551513671875,410.0,83746.171875,0.0,13146.0849609375,1.0,278.1499938964844,283.1590881347656,301.0147705078125,306.49884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449521660804749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13936.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.016357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680440,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90966796875,0.9862878918647766,0.8007534742355347,0.7196928858757019,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.90966796875,0.9990000128746032,1.0,0.7999723553657532,297.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90966796875,0.9990000128746032,0.895304262638092,0.5908568501472473,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.90966796875,0.9793882369995116,0.7815980315208435,0.7396777272224426,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90997314453125,0.7711725234985352,0.3823417127132416,1.740184664726257,291.90966796875,284.95001220703125,305.2003479003906,298.0118408203125,300.7355651855469,297.6556701660156,291.9090576171875,1.0,1.0,0.547846257686615,0.547846257686615,1.0,1.0,-5.519275665283203,2.247465133666992,3.271810531616211,1.004841923713684,1.0,1.0,0.0,370.6551513671875,410.0,83746.171875,0.0,13146.0849609375,1.0,278.1499938964844,283.1590881347656,301.0147705078125,306.49884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449521660804749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13936.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.016357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680500,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8952331542969,0.9872321486473083,0.801580548286438,0.7204143404960632,297.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8952331542969,0.9990000128746032,1.0,0.7980124950408936,297.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8952331542969,0.9990000128746032,0.8997929096221924,0.5894092917442322,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8952331542969,0.9806805849075316,0.7831876873970032,0.741144061088562,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89556884765625,0.7722050547599792,0.3829547464847564,1.7428268194198608,291.8952331542969,284.95001220703125,305.1813049316406,297.9970703125,300.7142028808594,297.6552734375,291.89459228515625,1.0,1.0,0.5441436767578125,0.5441436767578125,1.0,1.0,-5.520992279052734,2.238400459289551,3.282591819763184,0.9953935146331788,1.0,1.0,0.0,369.9358825683594,410.0,83645.234375,0.0,13149.607421875,1.0,278.1499938964844,283.153076171875,301.0000305175781,306.47760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452610373497009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13910.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.90625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680560,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807983398437,0.9881385564804076,0.8023744821548462,0.7211065888404846,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807983398437,0.9990000128746032,1.0,0.7961087822914124,297.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807983398437,0.9990000128746032,0.904282808303833,0.5880032181739807,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8808288574219,0.9819284677505492,0.7847492098808289,0.7425845265388489,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8811340332031,0.7732101082801819,0.3835479319095611,1.7453808784484863,291.8807983398437,284.95001220703125,305.16143798828125,297.9817199707031,300.6929626464844,297.6545104980469,291.88018798828125,1.0,1.0,0.540674090385437,0.540674090385437,1.0,1.0,-5.522655487060547,2.229707717895508,3.292947769165039,0.986325740814209,1.0,1.0,0.0,369.2387390136719,410.0,83544.7265625,0.0,13153.0166015625,1.0,278.1499938964844,283.1470642089844,300.98486328125,306.4557800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845593273639679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13885.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2894.014892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680620,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.85009765625,0.9897693991661072,0.8037497401237488,0.7223144769668579,297.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85009765625,0.9990000128746032,1.0,0.7925861477851868,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.85009765625,0.9990000128746032,0.9132575988769532,0.5854014158248901,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.85009765625,0.9842299818992616,0.787717342376709,0.7453258633613586,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8504333496094,0.7750779390335083,0.3846462666988373,1.7500940561294556,291.85009765625,284.95001220703125,305.119384765625,297.9493103027344,300.6474914550781,297.6505126953125,291.84942626953125,1.0,1.0,0.5337348580360413,0.5337348580360413,1.0,1.0,-5.525717735290527,2.2117695808410645,3.313948392868042,0.9676799774169922,1.0,1.0,0.0,367.9505615234375,410.0,83331.734375,0.0,13159.2939453125,1.0,278.1499938964844,283.1343994140625,300.9524841308594,306.40924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462451100349426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13831.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.114990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680680,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.85009765625,0.9897693991661072,0.8037497401237488,0.7223144769668579,297.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85009765625,0.9990000128746032,1.0,0.7925861477851868,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.85009765625,0.9990000128746032,0.9132575988769532,0.5854014158248901,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.85009765625,0.9842299818992616,0.787717342376709,0.7453258633613586,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8504333496094,0.7750779390335083,0.3846462666988373,1.7500940561294556,291.85009765625,284.95001220703125,305.119384765625,297.9493103027344,300.6474914550781,297.6505126953125,291.84942626953125,1.0,1.0,0.5337348580360413,0.5337348580360413,1.0,1.0,-5.525717735290527,2.2117695808410645,3.313948392868042,0.9676799774169922,1.0,1.0,0.0,367.9505615234375,410.0,83331.734375,0.0,13159.2939453125,1.0,278.1499938964844,283.1343994140625,300.9524841308594,306.40924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462451100349426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13831.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.114990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680740,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8177185058594,0.991210162639618,0.8048896789550781,0.7233230471611023,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8177185058594,0.9990000128746032,1.0,0.7893482446670532,297.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8177185058594,0.9990000128746032,0.9222187399864196,0.5830098986625671,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8177185058594,0.9863319993019104,0.7905286550521851,0.7479263544082642,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8180847167969,0.7768067717552185,0.3856549561023712,1.7544313669204712,291.8177185058594,284.95001220703125,305.0746154785156,297.9150085449219,300.6000671386719,297.6459350585937,291.8169860839844,1.0,1.0,0.5267956256866455,0.5267956256866455,1.0,1.0,-5.528514862060547,2.1930277347564697,3.335487127304077,0.9482718110084534,1.0,1.0,0.0,366.7685546875,410.0,83106.546875,0.0,13165.01953125,1.0,278.1499938964844,283.1209716796875,300.91827392578125,306.36004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469292521476746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13774.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.518310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680800,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8177185058594,0.991210162639618,0.8048896789550781,0.7233230471611023,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8177185058594,0.9990000128746032,1.0,0.7893482446670532,297.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8177185058594,0.9990000128746032,0.9222187399864196,0.5830098986625671,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8177185058594,0.9863319993019104,0.7905286550521851,0.7479263544082642,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8180847167969,0.7768067717552185,0.3856549561023712,1.7544313669204712,291.8177185058594,284.95001220703125,305.0746154785156,297.9150085449219,300.6000671386719,297.6459350585937,291.8169860839844,1.0,1.0,0.5267956256866455,0.5267956256866455,1.0,1.0,-5.528514862060547,2.1930277347564697,3.335487127304077,0.9482718110084534,1.0,1.0,0.0,366.7685546875,410.0,83106.546875,0.0,13165.01953125,1.0,278.1499938964844,283.1209716796875,300.91827392578125,306.36004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469292521476746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13774.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.518310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680860,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7843322753906,0.9924663305282592,0.8058136701583862,0.7241404056549072,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7843322753906,0.9990000128746032,1.0,0.7864086627960205,297.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7843322753906,0.9990000128746032,0.9311622977256776,0.5808387994766235,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7843322753906,0.9882370233535768,0.7931799292564392,0.750382125377655,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7846984863281,0.7783843278884888,0.3865657150745392,1.7583613395690918,291.7843322753906,284.95001220703125,305.0275573730469,297.879150390625,300.5517883300781,297.6408996582031,291.7835998535156,1.0,1.0,0.5201044082641602,0.5201044082641602,1.0,1.0,-5.531040191650391,2.1742072105407715,3.3568332195281982,0.9288251399993896,1.0,1.0,0.0,365.6965942382813,410.0,82873.4453125,0.0,13170.185546875,1.0,278.1499938964844,283.1070556640625,300.88250732421875,306.3085327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847627580165863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13716.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2913.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680920,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7843322753906,0.9924663305282592,0.8058136701583862,0.7241404056549072,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7843322753906,0.9990000128746032,1.0,0.7864086627960205,297.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7843322753906,0.9990000128746032,0.9311622977256776,0.5808387994766235,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7843322753906,0.9882370233535768,0.7931799292564392,0.750382125377655,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7846984863281,0.7783843278884888,0.3865657150745392,1.7583613395690918,291.7843322753906,284.95001220703125,305.0275573730469,297.879150390625,300.5517883300781,297.6408996582031,291.7835998535156,1.0,1.0,0.5201044082641602,0.5201044082641602,1.0,1.0,-5.531040191650391,2.1742072105407715,3.3568332195281982,0.9288251399993896,1.0,1.0,0.0,365.6965942382813,410.0,82873.4453125,0.0,13170.185546875,1.0,278.1499938964844,283.1070556640625,300.88250732421875,306.3085327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847627580165863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13716.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2913.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680980,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7496032714844,0.99355149269104,0.8065387606620789,0.7247839570045471,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7496032714844,0.9990000128746032,1.0,0.7837638258934021,297.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7496032714844,0.9990000128746032,0.9400800466537476,0.5788853168487549,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7496337890625,0.9899559020996094,0.7956730127334595,0.7526960372924805,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75,0.7798073887825012,0.3873760998249054,1.761873722076416,291.7496032714844,284.95001220703125,304.9786376953125,297.84210205078125,300.5020751953125,297.635498046875,291.74884033203125,1.0,1.0,0.5134131908416748,0.5134131908416748,1.0,1.0,-5.533299446105957,2.154665470123291,3.378633975982666,0.9086967706680298,1.0,1.0,0.0,364.73187255859375,410.0,82629.5234375,0.0,13174.8037109375,1.0,278.1499938964844,283.0924987792969,300.8454895019531,306.2550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483287692070007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13655.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681040,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7496032714844,0.99355149269104,0.8065387606620789,0.7247839570045471,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7496032714844,0.9990000128746032,1.0,0.7837638258934021,297.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7496032714844,0.9990000128746032,0.9400800466537476,0.5788853168487549,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7496337890625,0.9899559020996094,0.7956730127334595,0.7526960372924805,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75,0.7798073887825012,0.3873760998249054,1.761873722076416,291.7496032714844,284.95001220703125,304.9786376953125,297.84210205078125,300.5020751953125,297.635498046875,291.74884033203125,1.0,1.0,0.5134131908416748,0.5134131908416748,1.0,1.0,-5.533299446105957,2.154665470123291,3.378633975982666,0.9086967706680298,1.0,1.0,0.0,364.73187255859375,410.0,82629.5234375,0.0,13174.8037109375,1.0,278.1499938964844,283.0924987792969,300.8454895019531,306.2550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483287692070007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13655.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681100,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318420410156,0.9940404295921326,0.806838870048523,0.725051760673523,297.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.9990000128746032,1.0,0.7825366854667664,297.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.9990000128746032,0.9445289373397828,0.5779789090156555,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318420410156,0.9907556176185608,0.7968685626983643,0.7538072466850281,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7322082519531,0.7804682850837708,0.3877483308315277,1.7634923458099363,291.7318115234375,284.95001220703125,304.9535827636719,297.8232116699219,300.476806640625,297.6326599121094,291.7310485839844,1.0,1.0,0.5100676417350769,0.5100676417350769,1.0,1.0,-5.534343242645264,2.1446237564086914,3.389719247817993,0.8983748555183411,1.0,1.0,0.0,364.2840576171875,410.0,82504.171875,0.0,13176.9345703125,1.0,278.1499938964844,283.08502197265625,300.82666015625,306.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486801981925964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13624.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.91064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681160,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9944859147071838,0.80708909034729,0.7252758145332336,297.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9990000128746032,1.0,0.7813905477523804,297.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9990000128746032,0.9489688277244568,0.5771324038505554,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9915081858634948,0.7980217933654785,0.7548801898956299,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7143249511719,0.7810853719711304,0.3880929350852966,1.7649942636489868,291.71392822265625,284.95001220703125,304.92822265625,297.8041687011719,300.4515686035156,297.6297302246094,291.713134765625,1.0,1.0,0.5068271160125732,0.5068271160125732,1.0,1.0,-5.535315990447998,2.1347134113311768,3.4006025791168213,0.8881936073303223,1.0,1.0,0.0,363.8653564453125,410.0,82377.7421875,0.0,13178.921875,1.0,278.1499938964844,283.0774841308594,300.8076171875,306.199951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849024772644043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13593.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.13720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681220,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6892395019531,0.9950299859046936,0.8073570728302002,0.7255178689956665,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6892395019531,0.9990000128746032,1.0,0.7799487113952637,297.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6892395019531,0.9990000128746032,0.9549934267997742,0.5760674476623535,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6892395019531,0.992464005947113,0.7995284199714661,0.7562837600708008,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.68963623046875,0.7818607091903687,0.3885210752487182,1.766865849494934,291.6892395019531,284.95001220703125,304.893310546875,297.7781066894531,300.4169006347656,297.6256408691406,291.6884155273437,1.0,1.0,0.5024200677871704,0.5024200677871704,1.0,1.0,-5.536535739898682,2.120987892150879,3.415547609329224,0.8741162419319153,1.0,1.0,0.0,363.3378601074219,410.0,82202.5859375,0.0,13181.412109375,1.0,278.1499938964844,283.0670166015625,300.781494140625,306.1618347167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494850993156433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13550.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.448486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681280,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6774597167969,0.9952616691589355,0.8074544072151184,0.7256070375442505,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6774597167969,0.9990000128746032,1.0,0.7793170213699341,297.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6774597167969,0.9990000128746032,0.9578219652175904,0.5756009221076965,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6774597167969,0.9928871989250184,0.8002126216888428,0.7569219470024109,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778564453125,0.7821998000144958,0.3887062668800354,1.7676780223846436,291.6774597167969,284.95001220703125,304.8767395019531,297.7657775878906,300.4004211425781,297.6236572265625,291.6766357421875,1.0,1.0,0.5003461241722107,0.5003461241722107,1.0,1.0,-5.5370683670043945,2.114421129226685,3.422646999359131,0.8673907518386841,1.0,1.0,0.0,363.1063232421875,410.0,82118.828125,0.0,13182.4990234375,1.0,278.1499938964844,283.06201171875,300.7691345214844,306.14373779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496976494789124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13529.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681340,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400451660156,0.9958896636962892,0.8076443672180176,0.7257872819900513,297.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400451660156,0.9990000128746032,1.0,0.7775307893753052,297.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400451660156,0.9990000128746032,0.9666344523429872,0.5742815732955933,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400451660156,0.9941056966781616,0.8022513389587402,0.7588270306587219,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6404724121094,0.7831555008888245,0.3892196714878082,1.7699406147003174,291.6400451660156,284.95001220703125,304.8246459960937,297.72723388671875,300.3484802246094,297.6172790527344,291.63922119140625,1.0,1.0,0.4938651323318481,0.4938651323318481,1.0,1.0,-5.538567543029785,2.0934624671936035,3.4451050758361816,0.8459633588790894,1.0,1.0,0.0,362.4495849609375,410.0,81852.015625,0.0,13185.5595703125,1.0,278.1499938964844,283.04608154296875,300.73046875,306.0867004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503385186195374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13465.0,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681400,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400451660156,0.9958896636962892,0.8076443672180176,0.7257872819900513,297.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400451660156,0.9990000128746032,1.0,0.7775307893753052,297.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400451660156,0.9990000128746032,0.9666344523429872,0.5742815732955933,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400451660156,0.9941056966781616,0.8022513389587402,0.7588270306587219,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6404724121094,0.7831555008888245,0.3892196714878082,1.7699406147003174,291.6400451660156,284.95001220703125,304.8246459960937,297.72723388671875,300.3484802246094,297.6172790527344,291.63922119140625,1.0,1.0,0.4938651323318481,0.4938651323318481,1.0,1.0,-5.538567543029785,2.0934624671936035,3.4451050758361816,0.8459633588790894,1.0,1.0,0.0,362.4495849609375,410.0,81852.015625,0.0,13185.5595703125,1.0,278.1499938964844,283.04608154296875,300.73046875,306.0867004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503385186195374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13465.0,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681460,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.603515625,0.9963811635971068,0.8076785206794739,0.7258290648460388,297.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.603515625,0.9990000128746032,1.0,0.7760183811187744,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.603515625,0.9990000128746032,0.975415289402008,0.5731645226478577,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.603515625,0.9951761960983276,0.8041499853134155,0.7606027722358704,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6039123535156,0.7839587926864624,0.3896404504776001,1.7718021869659424,291.603515625,284.95001220703125,304.7723388671875,297.6888732910156,300.2986145019531,297.6107482910156,291.60272216796875,1.0,1.0,0.487993448972702,0.487993448972702,1.0,1.0,-5.539833545684815,2.0738914012908936,3.465942144393921,0.8259628415107727,1.0,1.0,0.0,361.8910217285156,410.0,81590.328125,0.0,13188.1435546875,1.0,278.1499938964844,283.0304260253906,300.6919860839844,306.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509485125541687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13401.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.155517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681520,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.603515625,0.9963811635971068,0.8076785206794739,0.7258290648460388,297.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.603515625,0.9990000128746032,1.0,0.7760183811187744,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.603515625,0.9990000128746032,0.975415289402008,0.5731645226478577,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.603515625,0.9951761960983276,0.8041499853134155,0.7606027722358704,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6039123535156,0.7839587926864624,0.3896404504776001,1.7718021869659424,291.603515625,284.95001220703125,304.7723388671875,297.6888732910156,300.2986145019531,297.6107482910156,291.60272216796875,1.0,1.0,0.487993448972702,0.487993448972702,1.0,1.0,-5.539833545684815,2.0738914012908936,3.465942144393921,0.8259628415107727,1.0,1.0,0.0,361.8910217285156,410.0,81590.328125,0.0,13188.1435546875,1.0,278.1499938964844,283.0304260253906,300.6919860839844,306.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509485125541687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13401.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.155517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
