time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681580,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56671142578125,0.9967392683029176,0.8075533509254456,0.7257335782051086,297.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56671142578125,0.9990000128746032,1.0,0.774777352809906,297.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56671142578125,0.9990000128746032,0.9841620922088624,0.5722479224205017,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.56671142578125,0.9961041808128356,0.805903971195221,0.7622478604316711,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5671081542969,0.7846094369888306,0.3899674415588379,1.7732635736465454,291.5666809082031,284.95001220703125,304.72021484375,297.651123046875,300.24859619140625,297.60406494140625,291.5658874511719,1.0,1.0,0.4821217954158783,0.4821217954158783,1.0,1.0,-5.540863037109375,2.053850650787353,3.487012386322021,0.8055400848388672,1.0,1.0,0.0,361.42877197265625,410.0,81324.5390625,0.0,13190.2451171875,1.0,278.1499938964844,283.0145568847656,300.6540222167969,305.9734191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515175580978394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13338.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.48681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681640,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56671142578125,0.9967392683029176,0.8075533509254456,0.7257335782051086,297.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56671142578125,0.9990000128746032,1.0,0.774777352809906,297.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56671142578125,0.9990000128746032,0.9841620922088624,0.5722479224205017,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.56671142578125,0.9961041808128356,0.805903971195221,0.7622478604316711,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5671081542969,0.7846094369888306,0.3899674415588379,1.7732635736465454,291.5666809082031,284.95001220703125,304.72021484375,297.651123046875,300.24859619140625,297.60406494140625,291.5658874511719,1.0,1.0,0.4821217954158783,0.4821217954158783,1.0,1.0,-5.540863037109375,2.053850650787353,3.487012386322021,0.8055400848388672,1.0,1.0,0.0,361.42877197265625,410.0,81324.5390625,0.0,13190.2451171875,1.0,278.1499938964844,283.0145568847656,300.6540222167969,305.9734191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515175580978394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13338.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.48681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681700,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481262207031,0.9968669414520264,0.8074278235435486,0.7256320118904114,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481262207031,0.9990000128746032,1.0,0.7742621302604675,297.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481262207031,0.9990000128746032,0.9885201454162598,0.5718674063682556,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481262207031,0.9965143203735352,0.8067240118980408,0.7630192041397095,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5485534667969,0.7848753929138184,0.3900945782661438,1.773840308189392,291.5481262207031,284.95001220703125,304.6943664550781,297.632568359375,300.2235412597656,297.6006774902344,291.5473022460937,1.0,1.0,0.4791859686374664,0.4791859686374664,1.0,1.0,-5.541286468505859,2.043632745742798,3.4976534843444824,0.795150876045227,1.0,1.0,0.0,361.2349243164063,410.0,81190.109375,0.0,13191.1083984375,1.0,278.1499938964844,283.0065002441406,300.6353759765625,305.94537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517827987670898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13306.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.971435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681760,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.9969725012779236,0.8072754740715027,0.7255071997642517,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295715332031,0.9990000128746032,1.0,0.7737923860549927,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295715332031,0.9990000128746032,0.9928709268569946,0.5715203881263733,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.9969007968902588,0.8075194954872131,0.7637683153152466,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5299987792969,0.7851157784461975,0.3902061581611633,1.7743507623672483,291.5295715332031,284.95001220703125,304.668701171875,297.6142578125,300.1986083984375,297.5972595214844,291.5287475585937,1.0,1.0,0.4762722849845886,0.4762722849845886,1.0,1.0,-5.541669845581055,2.0333683490753174,3.5083014965057373,0.7847244143486023,1.0,1.0,0.0,361.0572814941406,410.0,81055.6171875,0.0,13191.890625,1.0,278.1499938964844,282.9984741210937,300.6169128417969,305.9175109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520306348800659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13274.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.293701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681820,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9970896244049072,0.8068554401397705,0.7251586318016052,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9990000128746032,1.0,0.7730469107627869,297.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9990000128746032,1.0,0.570969820022583,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.99757719039917,0.8090044856071472,0.7651712894439697,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.7854865789413452,0.3903622627258301,1.7750881910324097,291.4923095703125,284.95001220703125,304.61822509765625,297.5787048339844,300.1486511230469,297.59002685546875,291.4914855957031,1.0,1.0,0.4704449772834778,0.4704449772834778,1.0,1.0,-5.542267799377441,2.012478828430176,3.5297887325286865,0.7635526061058044,1.0,1.0,0.0,360.7708435058594,410.0,80784.8203125,0.0,13193.111328125,1.0,278.1499938964844,282.9822692871094,300.5810241699219,305.86260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524762988090515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13212.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.4697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681880,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9970896244049072,0.8068554401397705,0.7251586318016052,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9990000128746032,1.0,0.7730469107627869,297.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9990000128746032,1.0,0.570969820022583,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.99757719039917,0.8090044856071472,0.7651712894439697,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.7854865789413452,0.3903622627258301,1.7750881910324097,291.4923095703125,284.95001220703125,304.61822509765625,297.5787048339844,300.1486511230469,297.59002685546875,291.4914855957031,1.0,1.0,0.4704449772834778,0.4704449772834778,1.0,1.0,-5.542267799377441,2.012478828430176,3.5297887325286865,0.7635526061058044,1.0,1.0,0.0,360.7708435058594,410.0,80784.8203125,0.0,13193.111328125,1.0,278.1499938964844,282.9822692871094,300.5810241699219,305.86260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524762988090515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13212.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.4697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681940,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.454833984375,0.9970882534980774,0.8062927722930908,0.7246876955032349,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.454833984375,0.9990000128746032,1.0,0.7725490927696228,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.454833984375,0.9990000128746032,1.0,0.5706021189689636,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.454833984375,0.998129904270172,0.8103580474853516,0.7664439678192139,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.7857178449630737,0.3904338777065277,1.775470733642578,291.454833984375,284.95001220703125,304.5691833496094,297.5447692871094,300.0986328125,297.5821533203125,291.4539794921875,1.0,1.0,0.4646176695823669,0.4646176695823669,1.0,1.0,-5.542648792266846,1.9911127090454104,3.551536321640014,0.7419617176055908,1.0,1.0,0.0,360.5724792480469,410.0,80512.2890625,0.0,13193.8974609375,1.0,278.1499938964844,282.96600341796875,300.5467224121094,305.80914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528426289558411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13150.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.90234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682000,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.454833984375,0.9970882534980774,0.8062927722930908,0.7246876955032349,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.454833984375,0.9990000128746032,1.0,0.7725490927696228,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.454833984375,0.9990000128746032,1.0,0.5706021189689636,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.454833984375,0.998129904270172,0.8103580474853516,0.7664439678192139,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.7857178449630737,0.3904338777065277,1.775470733642578,291.454833984375,284.95001220703125,304.5691833496094,297.5447692871094,300.0986328125,297.5821533203125,291.4539794921875,1.0,1.0,0.4646176695823669,0.4646176695823669,1.0,1.0,-5.542648792266846,1.9911127090454104,3.551536321640014,0.7419617176055908,1.0,1.0,0.0,360.5724792480469,410.0,80512.2890625,0.0,13193.8974609375,1.0,278.1499938964844,282.96600341796875,300.5467224121094,305.80914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528426289558411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13150.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.90234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682060,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.99695885181427,0.8055939674377441,0.7240946888923645,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.9990000128746032,1.0,0.7723293304443359,297.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.9990000128746032,1.0,0.5704398155212402,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.9985352754592896,0.8115841150283813,0.7675316333770752,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41943359375,0.785796046257019,0.3904201686382293,1.775481939315796,291.4190368652344,284.95001220703125,304.52203369140625,297.5128173828125,300.0516967773437,297.5740661621094,291.4182434082031,1.0,1.0,0.4593754708766937,0.4593754708766937,1.0,1.0,-5.542795658111572,1.9714231491088867,3.571372509002685,0.7221102118492126,1.0,1.0,0.0,360.4739685058594,410.0,80251.2890625,0.0,13194.2041015625,1.0,278.1499938964844,282.9503479003906,300.5144348144531,305.7581787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853135883808136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13090.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682120,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.99695885181427,0.8055939674377441,0.7240946888923645,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.9990000128746032,1.0,0.7723293304443359,297.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.9990000128746032,1.0,0.5704398155212402,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.9985352754592896,0.8115841150283813,0.7675316333770752,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41943359375,0.785796046257019,0.3904201686382293,1.775481939315796,291.4190368652344,284.95001220703125,304.52203369140625,297.5128173828125,300.0516967773437,297.5740661621094,291.4182434082031,1.0,1.0,0.4593754708766937,0.4593754708766937,1.0,1.0,-5.542795658111572,1.9714231491088867,3.571372509002685,0.7221102118492126,1.0,1.0,0.0,360.4739685058594,410.0,80251.2890625,0.0,13194.2041015625,1.0,278.1499938964844,282.9503479003906,300.5144348144531,305.7581787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853135883808136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13090.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682180,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838195800781,0.9967182278633118,0.8047726154327393,0.7233957648277283,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838195800781,0.9990000128746032,1.0,0.7723484635353088,297.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838195800781,0.9990000128746032,1.0,0.570453941822052,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838195800781,0.9988158345222472,0.8126967549324036,0.7684597373008728,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841857910156,0.7857421636581421,0.390331506729126,1.7751703262329102,291.3838195800781,284.95001220703125,304.4771423339844,297.48321533203125,300.005615234375,297.56610107421875,291.3830261230469,1.0,1.0,0.4541332721710205,0.4541332721710205,1.0,1.0,-5.542733669281006,1.951430082321167,3.591303586959839,0.7020163536071777,1.0,1.0,0.0,360.460693359375,410.0,79992.765625,0.0,13194.0849609375,1.0,278.1499938964844,282.93487548828125,300.48443603515625,305.7098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533450365066528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13033.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.610595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682240,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838195800781,0.9967182278633118,0.8047726154327393,0.7233957648277283,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838195800781,0.9990000128746032,1.0,0.7723484635353088,297.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838195800781,0.9990000128746032,1.0,0.570453941822052,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838195800781,0.9988158345222472,0.8126967549324036,0.7684597373008728,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841857910156,0.7857421636581421,0.390331506729126,1.7751703262329102,291.3838195800781,284.95001220703125,304.4771423339844,297.48321533203125,300.005615234375,297.56610107421875,291.3830261230469,1.0,1.0,0.4541332721710205,0.4541332721710205,1.0,1.0,-5.542733669281006,1.951430082321167,3.591303586959839,0.7020163536071777,1.0,1.0,0.0,360.460693359375,410.0,79992.765625,0.0,13194.0849609375,1.0,278.1499938964844,282.93487548828125,300.48443603515625,305.7098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533450365066528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13033.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.610595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682300,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36639404296875,0.9965620040893556,0.8043196797370911,0.7230099439620972,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.9990000128746032,1.0,0.7724317312240601,297.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.9990000128746032,1.0,0.5705154538154602,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.998921811580658,0.8132138252258301,0.7688800692558289,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36676025390625,0.7856734395027161,0.3902623951435089,1.774908185005188,291.3663635253906,284.95001220703125,304.4556579589844,297.4693908691406,299.98291015625,297.5621643066406,291.3656005859375,1.0,1.0,0.4515121877193451,0.4515121877193451,1.0,1.0,-5.542638778686523,1.9413024187088013,3.6013362407684326,0.6918583512306213,1.0,1.0,0.0,360.48046875,410.0,79864.546875,0.0,13193.8837890625,1.0,278.1499938964844,282.9271850585937,300.4703674316406,305.6866455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534106016159058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.22509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682360,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492736816406,0.9963815808296204,0.8038389682769775,0.7225996255874634,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.9990000128746032,1.0,0.7725642323493958,297.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.9990000128746032,1.0,0.5706132650375366,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.9990007877349854,0.8137041330337524,0.769278883934021,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3496398925781,0.7855768203735352,0.3901769518852234,1.7745749950408936,291.3492431640625,284.95001220703125,304.4349365234375,297.456298828125,299.96075439453125,297.55828857421875,291.3484802246094,1.0,1.0,0.4489512145519256,0.4489512145519256,1.0,1.0,-5.5425004959106445,1.9313092231750488,3.611191272735596,0.6818488836288452,1.0,1.0,0.0,360.51800537109375,410.0,79738.546875,0.0,13193.603515625,1.0,278.1499938964844,282.9196472167969,300.4570617675781,305.664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534532785415649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.625244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682420,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.99606853723526,0.8030614256858826,0.7219350337982178,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.9990000128746032,1.0,0.7728410363197327,297.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.9990000128746032,1.0,0.570817768573761,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.9990002512931824,0.8144033551216125,0.7698555588722229,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.7853860259056091,0.3900201916694641,1.7739518880844116,291.3235778808594,284.95001220703125,304.4049377441406,297.4378662109375,299.9275817871094,297.55242919921875,291.3228454589844,1.0,1.0,0.4450585842132568,0.4450585842132568,1.0,1.0,-5.542223930358887,1.9159917831420896,3.626232385635376,0.6665286421775818,1.0,1.0,0.0,360.6022033691406,410.0,79549.203125,0.0,13193.041015625,1.0,278.1499938964844,282.9082946777344,300.43817138671875,305.6318664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534582853317261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682480,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.9959565997123718,0.8027998208999634,0.7217111587524414,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.9990000128746032,1.0,0.7729536294937134,297.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.9990000128746032,1.0,0.5709009170532227,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.9990000128746032,0.8146079778671265,0.7700307965278625,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31597900390625,0.7853110432624817,0.3899615705013275,1.773715615272522,291.31561279296875,284.95001220703125,304.3958435058594,297.43243408203125,299.91729736328125,297.5506286621094,291.3148498535156,1.0,1.0,0.4438293278217315,0.4438293278217315,1.0,1.0,-5.5421142578125,1.911116361618042,3.630997896194458,0.6616600751876831,1.0,1.0,0.0,360.6378784179688,410.0,79490.2265625,0.0,13192.822265625,1.0,278.1499938964844,282.90478515625,300.4327087402344,305.6221618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534543514251709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682540,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.9954463839530944,0.8016543388366699,0.7207298278808594,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.9990000128746032,1.0,0.7735016942024231,297.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.9990000128746032,1.0,0.5713056921958923,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.9990000128746032,0.8154016137123108,0.7707394957542419,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.7849510908126831,0.3896865546703338,1.7725975513458252,291.2828063964844,284.95001220703125,304.3602905273437,297.4119873046875,299.87518310546875,297.5431823730469,291.2820739746094,1.0,1.0,0.4387074112892151,0.4387074112892151,1.0,1.0,-5.541587829589844,1.890624642372132,3.650963068008423,0.6412206888198853,1.0,1.0,0.0,360.8150329589844,410.0,79247.71875,0.0,13191.7490234375,1.0,278.1499938964844,282.8902587890625,300.4118957519531,305.5839538574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533491492271423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.649169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682600,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.9954463839530944,0.8016543388366699,0.7207298278808594,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.9990000128746032,1.0,0.7735016942024231,297.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.9990000128746032,1.0,0.5713056921958923,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.9990000128746032,0.8154016137123108,0.7707394957542419,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.7849510908126831,0.3896865546703338,1.7725975513458252,291.2828063964844,284.95001220703125,304.3602905273437,297.4119873046875,299.87518310546875,297.5431823730469,291.2820739746094,1.0,1.0,0.4387074112892151,0.4387074112892151,1.0,1.0,-5.541587829589844,1.890624642372132,3.650963068008423,0.6412206888198853,1.0,1.0,0.0,360.8150329589844,410.0,79247.71875,0.0,13191.7490234375,1.0,278.1499938964844,282.8902587890625,300.4118957519531,305.5839538574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533491492271423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.649169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682660,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.994878113269806,0.8004459738731384,0.7196887135505676,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9990000128746032,1.0,0.774154543876648,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9990000128746032,1.0,0.5717878937721252,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9990000128746032,0.8161212801933289,0.7714254856109619,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527770996094,0.7845293283462524,0.3893748819828033,1.771309733390808,291.2524719238281,284.95001220703125,304.32867431640625,297.39532470703125,299.8368835449219,297.5360107421875,291.2518005371094,1.0,1.0,0.4341130256652832,0.4341130256652832,1.0,1.0,-5.540974140167236,1.871923327445984,3.669050931930542,0.6226030588150024,1.0,1.0,0.0,361.03131103515625,410.0,79022.9609375,0.0,13190.50390625,1.0,278.1499938964844,282.8767395019531,300.3944091796875,305.5499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530961275100708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.277587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682720,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.994878113269806,0.8004459738731384,0.7196887135505676,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9990000128746032,1.0,0.774154543876648,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9990000128746032,1.0,0.5717878937721252,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9990000128746032,0.8161212801933289,0.7714254856109619,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527770996094,0.7845293283462524,0.3893748819828033,1.771309733390808,291.2524719238281,284.95001220703125,304.32867431640625,297.39532470703125,299.8368835449219,297.5360107421875,291.2518005371094,1.0,1.0,0.4341130256652832,0.4341130256652832,1.0,1.0,-5.540974140167236,1.871923327445984,3.669050931930542,0.6226030588150024,1.0,1.0,0.0,361.03131103515625,410.0,79022.9609375,0.0,13190.50390625,1.0,278.1499938964844,282.8767395019531,300.3944091796875,305.5499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530961275100708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.277587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682780,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22369384765625,0.99424809217453,0.7991645932197571,0.7185831069946289,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.9990000128746032,1.0,0.7749148011207581,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.9990000128746032,1.0,0.5723494291305542,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.9990000128746032,0.8167514801025391,0.772083580493927,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.7840444445610046,0.3890240788459778,1.769847750663757,291.2236633300781,284.95001220703125,304.3014221191406,297.3827819824219,299.8005065917969,297.529296875,291.2230224609375,1.0,1.0,0.4295186400413513,0.4295186400413513,1.0,1.0,-5.540264129638672,1.8530728816986084,3.687191009521485,0.6038739085197449,1.0,1.0,0.0,361.2869873046875,410.0,78808.5234375,0.0,13189.0615234375,1.0,278.1499938964844,282.8638916015625,300.3815002441406,305.5213317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527532815933228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.06494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682840,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22369384765625,0.99424809217453,0.7991645932197571,0.7185831069946289,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.9990000128746032,1.0,0.7749148011207581,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.9990000128746032,1.0,0.5723494291305542,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.9990000128746032,0.8167514801025391,0.772083580493927,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.7840444445610046,0.3890240788459778,1.769847750663757,291.2236633300781,284.95001220703125,304.3014221191406,297.3827819824219,299.8005065917969,297.529296875,291.2230224609375,1.0,1.0,0.4295186400413513,0.4295186400413513,1.0,1.0,-5.540264129638672,1.8530728816986084,3.687191009521485,0.6038739085197449,1.0,1.0,0.0,361.2869873046875,410.0,78808.5234375,0.0,13189.0615234375,1.0,278.1499938964844,282.8638916015625,300.3815002441406,305.5213317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527532815933228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.06494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682900,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096252441406,0.9939172267913818,0.7985056638717651,0.7180144786834717,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096252441406,0.9990000128746032,1.0,0.7753204703330994,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096252441406,0.9990000128746032,1.0,0.5726490616798401,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096252441406,0.9990000128746032,0.8170443177223206,0.772404134273529,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099304199219,0.7837873101234436,0.3888395130634308,1.7690768241882324,291.2096252441406,284.95001220703125,304.2895812988281,297.378173828125,299.7828063964844,297.5260314941406,291.2090148925781,1.0,1.0,0.427221417427063,0.427221417427063,1.0,1.0,-5.539885520935059,1.843573808670044,3.696311712265015,0.5944444537162781,1.0,1.0,0.0,361.42425537109375,410.0,78703.9296875,0.0,13188.291015625,1.0,278.1499938964844,282.85760498046875,300.37628173828125,305.5084533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525000810623169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.692626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682960,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.9935688972473145,0.7978257536888123,0.717427670955658,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.9990000128746032,1.0,0.7757556438446045,297.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.9990000128746032,1.0,0.572970449924469,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.9990022778511048,0.8173114061355591,0.7727136015892029,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962280273437,0.7835134863853455,0.3886447846889496,1.7682619094848633,291.1959228515625,284.95001220703125,304.2789611816406,297.3747253417969,299.7655029296875,297.5228576660156,291.1953125,1.0,1.0,0.4248779118061065,0.4248779118061065,1.0,1.0,-5.539479732513428,1.8338439464569087,3.705635786056519,0.5847949385643005,1.0,1.0,0.0,361.5722961425781,410.0,78601.796875,0.0,13187.4677734375,1.0,278.1499938964844,282.8515014648437,300.37261962890625,305.4972839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522393703460693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.24951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683020,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.9928376078605652,0.7964285612106323,0.7162210941314697,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.9990000128746032,1.0,0.7766812443733215,297.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.9990000128746032,1.0,0.5736541152000427,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.998986005783081,0.8177986741065979,0.7733035087585449,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.7829356789588928,0.3882375955581665,1.7665549516677856,291.1693420410156,284.95001220703125,304.2616882324219,297.3714904785156,299.7320861816406,297.5167236328125,291.16876220703125,1.0,1.0,0.4201908707618713,0.4201908707618713,1.0,1.0,-5.5386176109313965,1.8142169713974,3.724400520324707,0.5653476119041443,1.0,1.0,0.0,361.8887634277344,410.0,78403.984375,0.0,13185.7138671875,1.0,278.1499938964844,282.8396301269531,300.3685302734375,305.47857666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515670895576477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.950927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683080,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.9928376078605652,0.7964285612106323,0.7162210941314697,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.9990000128746032,1.0,0.7766812443733215,297.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.9990000128746032,1.0,0.5736541152000427,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.998986005783081,0.8177986741065979,0.7733035087585449,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.7829356789588928,0.3882375955581665,1.7665549516677856,291.1693420410156,284.95001220703125,304.2616882324219,297.3714904785156,299.7320861816406,297.5167236328125,291.16876220703125,1.0,1.0,0.4201908707618713,0.4201908707618713,1.0,1.0,-5.5386176109313965,1.8142169713974,3.724400520324707,0.5653476119041443,1.0,1.0,0.0,361.8887634277344,410.0,78403.984375,0.0,13185.7138671875,1.0,278.1499938964844,282.8396301269531,300.3685302734375,305.47857666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515670895576477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.950927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683140,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9920480251312256,0.7949702143669128,0.7149602174758911,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9990000128746032,1.0,0.7777029275894165,297.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9990000128746032,1.0,0.5744087100028992,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9988301396369934,0.8182073831558228,0.7738341093063354,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.7823070883750916,0.3878023326396942,1.7647253274917605,291.1443176269531,284.95001220703125,304.25,297.3735046386719,299.70068359375,297.5109558105469,291.1437683105469,1.0,1.0,0.4155038595199585,0.4155038595199585,1.0,1.0,-5.537667751312256,1.7943967580795288,3.7432711124420166,0.5457381010055542,1.0,1.0,0.0,362.2405395507813,410.0,78217.6953125,0.0,13183.7880859375,1.0,278.1499938964844,282.8284606933594,300.3699951171875,305.46630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507652878761292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2942.439208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683200,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9920480251312256,0.7949702143669128,0.7149602174758911,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9990000128746032,1.0,0.7777029275894165,297.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9990000128746032,1.0,0.5744087100028992,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.9988301396369934,0.8182073831558228,0.7738341093063354,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.7823070883750916,0.3878023326396942,1.7647253274917605,291.1443176269531,284.95001220703125,304.25,297.3735046386719,299.70068359375,297.5109558105469,291.1437683105469,1.0,1.0,0.4155038595199585,0.4155038595199585,1.0,1.0,-5.537667751312256,1.7943967580795288,3.7432711124420166,0.5457381010055542,1.0,1.0,0.0,362.2405395507813,410.0,78217.6953125,0.0,13183.7880859375,1.0,278.1499938964844,282.8284606933594,300.3699951171875,305.46630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507652878761292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2942.439208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683260,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.991222620010376,0.7934869527816772,0.7136734127998352,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.9990000128746032,1.0,0.7787805795669556,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.9990000128746032,1.0,0.5752046704292297,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.9986470341682434,0.8185755014419556,0.7743073105812073,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.7816519141197205,0.3873562514781952,1.762839913368225,291.12176513671875,284.95001220703125,304.2421569824219,297.37896728515625,299.67291259765625,297.505615234375,291.12127685546875,1.0,1.0,0.4113093018531799,0.4113093018531799,1.0,1.0,-5.536674499511719,1.7764151096343994,3.7602593898773193,0.5279801487922668,1.0,1.0,0.0,362.6139831542969,410.0,78049.53125,0.0,13181.759765625,1.0,278.1499938964844,282.8183288574219,300.37481689453125,305.4587097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498731851577759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.083251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683320,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.991222620010376,0.7934869527816772,0.7136734127998352,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.9990000128746032,1.0,0.7787805795669556,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.9990000128746032,1.0,0.5752046704292297,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.9986470341682434,0.8185755014419556,0.7743073105812073,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.7816519141197205,0.3873562514781952,1.762839913368225,291.12176513671875,284.95001220703125,304.2421569824219,297.37896728515625,299.67291259765625,297.505615234375,291.12127685546875,1.0,1.0,0.4113093018531799,0.4113093018531799,1.0,1.0,-5.536674499511719,1.7764151096343994,3.7602593898773193,0.5279801487922668,1.0,1.0,0.0,362.6139831542969,410.0,78049.53125,0.0,13181.759765625,1.0,278.1499938964844,282.8183288574219,300.37481689453125,305.4587097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498731851577759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.083251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683380,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9903566837310792,0.7919673919677734,0.7123565673828125,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9990000128746032,1.0,0.7799209356307983,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9990000128746032,1.0,0.5760469436645508,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9984228610992432,0.8188928365707397,0.7747093439102173,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.7809684872627258,0.386897474527359,1.7609021663665771,291.1000671386719,284.95001220703125,304.2360534667969,297.38592529296875,299.6460266113281,297.50067138671875,291.0995788574219,1.0,1.0,0.4071147441864013,0.4071147441864013,1.0,1.0,-5.535624504089356,1.758365273475647,3.777259349822998,0.5101671814918518,1.0,1.0,0.0,363.01025390625,410.0,77886.3515625,0.0,13179.62109375,1.0,278.1499938964844,282.8085632324219,300.3817749023437,305.45440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490411639213562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683440,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9903566837310792,0.7919673919677734,0.7123565673828125,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9990000128746032,1.0,0.7799209356307983,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9990000128746032,1.0,0.5760469436645508,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9984228610992432,0.8188928365707397,0.7747093439102173,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.7809684872627258,0.386897474527359,1.7609021663665771,291.1000671386719,284.95001220703125,304.2360534667969,297.38592529296875,299.6460266113281,297.50067138671875,291.0995788574219,1.0,1.0,0.4071147441864013,0.4071147441864013,1.0,1.0,-5.535624504089356,1.758365273475647,3.777259349822998,0.5101671814918518,1.0,1.0,0.0,363.01025390625,410.0,77886.3515625,0.0,13179.62109375,1.0,278.1499938964844,282.8085632324219,300.3817749023437,305.45440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490411639213562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
