time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683500,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9899063110351562,0.7911908626556396,0.71168452501297,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9990000128746032,1.0,0.7805178761482239,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9990000128746032,1.0,0.5764878392219543,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9982933402061462,0.8190312385559082,0.7748806476593018,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.7806147336959839,0.3866623044013977,1.7599107027053833,291.0893859863281,284.95001220703125,304.2336120605469,297.3899230957031,299.6328125,297.498291015625,291.0888977050781,1.0,1.0,0.4050174653530121,0.4050174653530121,1.0,1.0,-5.535075664520264,1.7492913007736206,3.7857842445373535,0.5012170076370239,1.0,1.0,0.0,363.2181396484375,410.0,77805.8828125,0.0,13178.5029296875,1.0,278.1499938964844,282.8037414550781,300.3857727050781,305.45294189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486244082450867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.38818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683560,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.9894454479217528,0.7904064655303955,0.7110050916671753,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.9990000128746032,1.0,0.7811304926872253,297.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.9990000128746032,1.0,0.5769402980804443,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.9981531500816344,0.8191587924957275,0.7750331163406372,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.7802542448043823,0.386424571275711,1.758907914161682,291.07916259765625,284.95001220703125,304.2315368652344,297.39422607421875,299.6203918457031,297.4960021972656,291.0787048339844,1.0,1.0,0.4030559659004211,0.4030559659004211,1.0,1.0,-5.534514427185059,1.7407302856445312,3.7937841415405273,0.4927820265293121,1.0,1.0,0.0,363.4320068359375,410.0,77729.15625,0.0,13177.3603515625,1.0,278.1499938964844,282.79913330078125,300.3901062011719,305.4520263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482065200805664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.4755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683620,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.9886461496353148,0.7890665531158447,0.7098445892333984,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.9990000128746032,1.0,0.7821958661079407,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.9990000128746032,1.0,0.577727198600769,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.997893214225769,0.8193449974060059,0.7752469778060913,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7796328067779541,0.3860180079936981,1.7571938037872314,291.0624084472656,284.95001220703125,304.2288818359375,297.4021911621094,299.5998840332031,297.4923095703125,291.0619506835937,1.0,1.0,0.3997606039047241,0.3997606039047241,1.0,1.0,-5.533538818359375,1.7263442277908323,3.807194471359253,0.4786151647567749,1.0,1.0,0.0,363.8045654296875,410.0,77602.625,0.0,13175.3701171875,1.0,278.1499938964844,282.7915344238281,300.3980407714844,305.451416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474984765052795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.846923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683680,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9884915351867676,0.7888094186782837,0.7096219658851624,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,1.0,0.7824017405509949,297.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,1.0,0.5778792500495911,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9978415369987488,0.819378137588501,0.7752838134765625,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.7795131802558899,0.3859399259090423,1.7568647861480713,291.0592346191406,284.95001220703125,304.2284851074219,297.40380859375,299.59600830078125,297.4916076660156,291.0588073730469,1.0,1.0,0.3991329371929168,0.3991329371929168,1.0,1.0,-5.533349990844727,1.723596692085266,3.80975341796875,0.475909948348999,1.0,1.0,0.0,363.8766479492188,410.0,77578.6484375,0.0,13174.984375,1.0,278.1499938964844,282.79010009765625,300.39959716796875,305.45135498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473586440086365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.537841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683740,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.9874846339225768,0.787160336971283,0.7081950306892395,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.9990000128746032,1.0,0.7837480306625366,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.9990000128746032,1.0,0.5788736343383789,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.9974842071533204,0.8195332288742065,0.7754637002944946,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.7787376046180725,0.385437399148941,1.7547506093978882,291.0397033691406,284.95001220703125,304.22674560546875,297.4144897460937,299.5721130371094,297.4874267578125,291.0392761230469,1.0,1.0,0.3952099084854126,0.3952099084854126,1.0,1.0,-5.53211784362793,1.706359624862671,3.825758218765259,0.4589496254920959,1.0,1.0,0.0,364.3488464355469,410.0,77431.1484375,0.0,13172.4716796875,1.0,278.1499938964844,282.7812805175781,300.41033935546875,305.4523010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846504807472229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.54541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683800,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.9874846339225768,0.787160336971283,0.7081950306892395,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.9990000128746032,1.0,0.7837480306625366,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.9990000128746032,1.0,0.5788736343383789,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.9974842071533204,0.8195332288742065,0.7754637002944946,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.7787376046180725,0.385437399148941,1.7547506093978882,291.0397033691406,284.95001220703125,304.22674560546875,297.4144897460937,299.5721130371094,297.4874267578125,291.0392761230469,1.0,1.0,0.3952099084854126,0.3952099084854126,1.0,1.0,-5.53211784362793,1.706359624862671,3.825758218765259,0.4589496254920959,1.0,1.0,0.0,364.3488464355469,410.0,77431.1484375,0.0,13172.4716796875,1.0,278.1499938964844,282.7812805175781,300.41033935546875,305.4523010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846504807472229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.54541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683860,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9864324331283568,0.7854682803153992,0.7067320346832275,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9990000128746032,1.0,0.7851521372795105,297.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9990000128746032,1.0,0.5799106955528259,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.997093379497528,0.8196362257003784,0.7755967974662781,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.7779349088668823,0.3849190175533294,1.7525733709335327,291.0201721191406,284.95001220703125,304.22625732421875,297.4262390136719,299.5481262207031,297.4833679199219,291.01971435546875,1.0,1.0,0.3912143111228943,0.3912143111228943,1.0,1.0,-5.53083086013794,1.688723087310791,3.842107772827149,0.4416023194789886,1.0,1.0,0.0,364.8424072265625,410.0,77283.65625,0.0,13169.845703125,1.0,278.1499938964844,282.7724609375,300.42193603515625,305.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456146717071533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2894.215087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683920,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9864324331283568,0.7854682803153992,0.7067320346832275,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9990000128746032,1.0,0.7851521372795105,297.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9990000128746032,1.0,0.5799106955528259,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.997093379497528,0.8196362257003784,0.7755967974662781,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.7779349088668823,0.3849190175533294,1.7525733709335327,291.0201721191406,284.95001220703125,304.22625732421875,297.4262390136719,299.5481262207031,297.4833679199219,291.01971435546875,1.0,1.0,0.3912143111228943,0.3912143111228943,1.0,1.0,-5.53083086013794,1.688723087310791,3.842107772827149,0.4416023194789886,1.0,1.0,0.0,364.8424072265625,410.0,77283.65625,0.0,13169.845703125,1.0,278.1499938964844,282.7724609375,300.42193603515625,305.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456146717071533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2894.215087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683980,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.9853386282920836,0.7837405800819397,0.7052382826805115,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.9990000128746032,1.0,0.7866064310073853,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.9990000128746032,1.0,0.5809848308563232,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.9966731667518616,0.8196946978569031,0.7756896018981934,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.7771089673042297,0.3843870162963867,1.7503403425216677,291.0007629394531,284.95001220703125,304.2268371582031,297.4389038085937,299.5243835449219,297.4793701171875,291.0003356933594,1.0,1.0,0.387218713760376,0.387218713760376,1.0,1.0,-5.529496669769287,1.670986533164978,3.858510255813599,0.424165666103363,1.0,1.0,0.0,365.3548889160156,410.0,77137.359375,0.0,13167.12109375,1.0,278.1499938964844,282.7637023925781,300.4343566894531,305.4569091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446913957595825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.57666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684040,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.9853386282920836,0.7837405800819397,0.7052382826805115,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.9990000128746032,1.0,0.7866064310073853,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.9990000128746032,1.0,0.5809848308563232,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.9966731667518616,0.8196946978569031,0.7756896018981934,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.7771089673042297,0.3843870162963867,1.7503403425216677,291.0007629394531,284.95001220703125,304.2268371582031,297.4389038085937,299.5243835449219,297.4793701171875,291.0003356933594,1.0,1.0,0.387218713760376,0.387218713760376,1.0,1.0,-5.529496669769287,1.670986533164978,3.858510255813599,0.424165666103363,1.0,1.0,0.0,365.3548889160156,410.0,77137.359375,0.0,13167.12109375,1.0,278.1499938964844,282.7637023925781,300.4343566894531,305.4569091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446913957595825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.57666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684100,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911499023437,0.9847663640975952,0.7828527092933655,0.7044706344604492,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911499023437,0.9990000128746032,1.0,0.7873689532279968,297.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911499023437,0.9990000128746032,1.0,0.5815480351448059,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911499023437,0.99644273519516,0.8196932673454285,0.7757081985473633,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913635253906,0.7766790390014648,0.3841114342212677,1.7491846084594729,290.9911499023437,284.95001220703125,304.2274780273437,297.445556640625,299.5126037597656,297.4773864746094,290.99072265625,1.0,1.0,0.3852209448814392,0.3852209448814392,1.0,1.0,-5.528797626495361,1.6620814800262451,3.866715908050537,0.4154179692268371,1.0,1.0,0.0,365.6241455078125,410.0,77064.8671875,0.0,13165.693359375,1.0,278.1499938964844,282.7593688964844,300.4410095214844,305.45880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442304134368896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2881.26416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684160,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.984187126159668,0.7819603681564331,0.7036992907524109,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.9990000128746032,1.0,0.7881375551223755,297.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.9990000128746032,1.0,0.5821157097816467,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.9962083697319032,0.819686233997345,0.7757217288017273,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.7762466073036194,0.3838341236114502,1.7480216026306152,290.9815368652344,284.95001220703125,304.2283630371094,297.452392578125,299.5008239746094,297.4754333496094,290.9811096191406,1.0,1.0,0.3832191824913025,0.3832191824913025,1.0,1.0,-5.528091907501221,1.6531414985656738,3.874950408935547,0.4066367149353027,1.0,1.0,0.0,365.8958740234375,410.0,76992.3828125,0.0,13164.251953125,1.0,278.1499938964844,282.7550354003906,300.44775390625,305.4607849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843757152557373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.83740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684220,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96240234375,0.982978105545044,0.7801303267478943,0.7021172642707825,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.9990000128746032,1.0,0.7897429466247559,297.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.9990000128746032,1.0,0.5833014845848083,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96240234375,0.995699942111969,0.8196131587028503,0.7756952047348022,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9626159667969,0.7753491997718811,0.3832606971263885,1.7456179857254028,290.96240234375,284.95001220703125,304.2307434082031,297.4665832519531,299.4773864746094,297.4715270996094,290.96197509765625,1.0,1.0,0.379215657711029,0.379215657711029,1.0,1.0,-5.526618003845215,1.635192632675171,3.891425371170044,0.3890196979045868,1.0,1.0,0.0,366.4646911621094,410.0,76848.1796875,0.0,13161.2392578125,1.0,278.1499938964844,282.74639892578125,300.4618835449219,305.46551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428069949150085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.951904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684280,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96240234375,0.982978105545044,0.7801303267478943,0.7021172642707825,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.9990000128746032,1.0,0.7897429466247559,297.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.9990000128746032,1.0,0.5833014845848083,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96240234375,0.995699942111969,0.8196131587028503,0.7756952047348022,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9626159667969,0.7753491997718811,0.3832606971263885,1.7456179857254028,290.96240234375,284.95001220703125,304.2307434082031,297.4665832519531,299.4773864746094,297.4715270996094,290.96197509765625,1.0,1.0,0.379215657711029,0.379215657711029,1.0,1.0,-5.526618003845215,1.635192632675171,3.891425371170044,0.3890196979045868,1.0,1.0,0.0,366.4646911621094,410.0,76848.1796875,0.0,13161.2392578125,1.0,278.1499938964844,282.74639892578125,300.4618835449219,305.46551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428069949150085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.951904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684340,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.9817136526107788,0.7782547473907471,0.7004960179328918,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.9990000128746032,1.0,0.7914175391197205,297.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.9990000128746032,1.0,0.5845382809638977,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.9951499104499816,0.8194798231124878,0.7756138443946838,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9435119628906,0.7744197249412537,0.3826680481433868,1.7431347370147705,290.9432983398437,284.95001220703125,304.2338256835937,297.4813842773437,299.4540405273437,297.4676208496094,290.94287109375,1.0,1.0,0.375212162733078,0.375212162733078,1.0,1.0,-5.525078773498535,1.617164969444275,3.90791392326355,0.3713388741016388,1.0,1.0,0.0,367.0596618652344,410.0,76704.390625,0.0,13158.0947265625,1.0,278.1499938964844,282.73779296875,300.4766540527344,305.4709167480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841841459274292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.924560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684400,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.9817136526107788,0.7782547473907471,0.7004960179328918,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.9990000128746032,1.0,0.7914175391197205,297.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.9990000128746032,1.0,0.5845382809638977,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.9951499104499816,0.8194798231124878,0.7756138443946838,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9435119628906,0.7744197249412537,0.3826680481433868,1.7431347370147705,290.9432983398437,284.95001220703125,304.2338256835937,297.4813842773437,299.4540405273437,297.4676208496094,290.94287109375,1.0,1.0,0.375212162733078,0.375212162733078,1.0,1.0,-5.525078773498535,1.617164969444275,3.90791392326355,0.3713388741016388,1.0,1.0,0.0,367.0596618652344,410.0,76704.390625,0.0,13158.0947265625,1.0,278.1499938964844,282.73779296875,300.4766540527344,305.4709167480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841841459274292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.924560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684460,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.927978515625,0.9804299473762512,0.7763885259628296,0.6988735795021057,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9279479980469,0.9990000128746032,1.0,0.7931020259857178,297.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9279479980469,0.9990000128746032,1.0,0.5857824683189392,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9279479980469,0.9945886135101318,0.8193363547325134,0.775515615940094,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281311035156,0.7734904885292053,0.382081001996994,1.7406553030014038,290.9279479980469,284.95001220703125,304.23748779296875,297.4967041015625,299.4364624023437,297.4640197753906,290.9276123046875,1.0,1.0,0.3722691237926483,0.3722691237926483,1.0,1.0,-5.5235443115234375,1.603608250617981,3.919936180114746,0.358124315738678,1.0,1.0,0.0,367.6613464355469,410.0,76588.8671875,0.0,13154.953125,1.0,278.1499938964844,282.73077392578125,300.4919738769531,305.4781799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408902883529663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.0341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684520,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.927978515625,0.9804299473762512,0.7763885259628296,0.6988735795021057,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9279479980469,0.9990000128746032,1.0,0.7931020259857178,297.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9279479980469,0.9990000128746032,1.0,0.5857824683189392,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9279479980469,0.9945886135101318,0.8193363547325134,0.775515615940094,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281311035156,0.7734904885292053,0.382081001996994,1.7406553030014038,290.9279479980469,284.95001220703125,304.23748779296875,297.4967041015625,299.4364624023437,297.4640197753906,290.9276123046875,1.0,1.0,0.3722691237926483,0.3722691237926483,1.0,1.0,-5.5235443115234375,1.603608250617981,3.919936180114746,0.358124315738678,1.0,1.0,0.0,367.6613464355469,410.0,76588.8671875,0.0,13154.953125,1.0,278.1499938964844,282.73077392578125,300.4919738769531,305.4781799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408902883529663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.0341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684580,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134521484375,0.9791297912597656,0.7745193839073181,0.697249174118042,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134216308594,0.9990000128746032,1.0,0.7947876453399658,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134216308594,0.9990000128746032,1.0,0.5870274305343628,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134216308594,0.994016408920288,0.8191674947738647,0.7753936648368835,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9136047363281,0.7725670337677002,0.3814993500709533,1.7381962537765503,290.9134216308594,284.95001220703125,304.2416076660156,297.51239013671875,299.41943359375,297.46075439453125,290.9131164550781,1.0,1.0,0.369326114654541,0.369326114654541,1.0,1.0,-5.522005558013916,1.5901743173599243,3.931831121444702,0.345034509897232,1.0,1.0,0.0,368.2648315429688,410.0,76477.5625,0.0,13151.802734375,1.0,278.1499938964844,282.72412109375,300.5077819824219,305.4867553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399742841720581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.474853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684640,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134521484375,0.9791297912597656,0.7745193839073181,0.697249174118042,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134216308594,0.9990000128746032,1.0,0.7947876453399658,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134216308594,0.9990000128746032,1.0,0.5870274305343628,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134216308594,0.994016408920288,0.8191674947738647,0.7753936648368835,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9136047363281,0.7725670337677002,0.3814993500709533,1.7381962537765503,290.9134216308594,284.95001220703125,304.2416076660156,297.51239013671875,299.41943359375,297.46075439453125,290.9131164550781,1.0,1.0,0.369326114654541,0.369326114654541,1.0,1.0,-5.522005558013916,1.5901743173599243,3.931831121444702,0.345034509897232,1.0,1.0,0.0,368.2648315429688,410.0,76477.5625,0.0,13151.802734375,1.0,278.1499938964844,282.72412109375,300.5077819824219,305.4867553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399742841720581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.474853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684700,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.9784717559814452,0.7735799551010132,0.6964336633682251,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.9990000128746032,1.0,0.7956328988075256,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.9990000128746032,1.0,0.587651789188385,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.9937256574630736,0.8190733194351196,0.7753241062164307,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064025878906,0.7721062898635864,0.381209135055542,1.7369709014892578,290.9062194824219,284.95001220703125,304.2438049316406,297.5203552246094,299.41094970703125,297.4591979980469,290.9059143066406,1.0,1.0,0.3678545951843261,0.3678545951843261,1.0,1.0,-5.521232128143311,1.5834475755691528,3.9377846717834473,0.3384808301925659,1.0,1.0,0.0,368.5679931640625,410.0,76422.453125,0.0,13150.21875,1.0,278.1499938964844,282.7208251953125,300.5157775878906,305.4912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395199775695801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.23046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684760,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8975830078125,0.9778021574020386,0.7726249098777771,0.6956088542938232,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8975524902344,0.9990000128746032,1.0,0.796488344669342,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8975524902344,0.9990000128746032,1.0,0.5882835388183594,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8975524902344,0.9934269785881042,0.8189618587493896,0.7752425074577332,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.7716413736343384,0.3809143304824829,1.7357345819473269,290.8975524902344,284.95001220703125,304.2460632324219,297.5283508300781,299.3999938964844,297.45758056640625,290.89715576171875,1.0,1.0,0.3658883273601532,0.3658883273601532,1.0,1.0,-5.520440578460693,1.574660301208496,3.945780277252197,0.3298730254173279,1.0,1.0,0.0,368.8743286132813,410.0,76355.46875,0.0,13148.59765625,1.0,278.1499938964844,282.7168884277344,300.5237731933594,305.49530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390588164329529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.9228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684820,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.9765022993087769,0.7707995176315308,0.6940348744392395,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.9990000128746032,1.0,0.7981509566307068,297.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.9990000128746032,1.0,0.5895115733146667,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.9928226470947266,0.8186719417572021,0.7750186920166016,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807983398437,0.7707454562187195,0.3803475201129913,1.733367919921875,290.8805847167969,284.95001220703125,304.2503356933594,297.543212890625,299.379150390625,297.454345703125,290.88018798828125,1.0,1.0,0.3622703552246094,0.3622703552246094,1.0,1.0,-5.518901348114014,1.5581883192062378,3.9607131481170654,0.3137498199939728,1.0,1.0,0.0,369.4710083007813,410.0,76227.8515625,0.0,13145.447265625,1.0,278.1499938964844,282.7092590332031,300.5385131835937,305.5021057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381822109222412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684880,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791198730469,0.9763856530189514,0.7706376314163208,0.6938952207565308,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87908935546875,0.9990000128746032,1.0,0.7983001470565796,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.87908935546875,0.9990000128746032,1.0,0.5896217226982117,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87908935546875,0.9927672147750854,0.8186427354812622,0.7749954462051392,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793029785156,0.7706654667854309,0.3802970051765442,1.7331570386886597,290.87908935546875,284.95001220703125,304.250732421875,297.54449462890625,299.3773193359375,297.4540710449219,290.8786926269531,1.0,1.0,0.3619557619094848,0.3619557619094848,1.0,1.0,-5.518763542175293,1.556753158569336,3.962010145187378,0.3123459815979004,1.0,1.0,0.0,369.5246276855469,410.0,76216.6953125,0.0,13145.1640625,1.0,278.1499938964844,282.7086181640625,300.5398254394531,305.502685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381049036979675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.014404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684940,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8605041503906,0.974913477897644,0.7686092257499695,0.6921448707580566,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8604736328125,0.9990000128746032,1.0,0.8001719117164612,297.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8604736328125,0.9990000128746032,1.0,0.5910042524337769,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8604736328125,0.9920678734779358,0.8182705640792847,0.7746990919113159,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8606872558594,0.7696635723114014,0.3796630501747131,1.730510950088501,290.8604736328125,284.95001220703125,304.2554626464844,297.5606994628906,299.3545227050781,297.450439453125,290.8600769042969,1.0,1.0,0.3580231964588165,0.3580231964588165,1.0,1.0,-5.517027854919434,1.5387932062149048,3.9782347679138175,0.2947794497013092,1.0,1.0,0.0,370.19830322265625,410.0,76076.9140625,0.0,13141.6044921875,1.0,278.1499938964844,282.70025634765625,300.555908203125,305.5099792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371353149414062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2814.962158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685000,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8605041503906,0.974913477897644,0.7686092257499695,0.6921448707580566,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8604736328125,0.9990000128746032,1.0,0.8001719117164612,297.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8604736328125,0.9990000128746032,1.0,0.5910042524337769,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8604736328125,0.9920678734779358,0.8182705640792847,0.7746990919113159,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8606872558594,0.7696635723114014,0.3796630501747131,1.730510950088501,290.8604736328125,284.95001220703125,304.2554626464844,297.5606994628906,299.3545227050781,297.450439453125,290.8600769042969,1.0,1.0,0.3580231964588165,0.3580231964588165,1.0,1.0,-5.517027854919434,1.5387932062149048,3.9782347679138175,0.2947794497013092,1.0,1.0,0.0,370.19830322265625,410.0,76076.9140625,0.0,13141.6044921875,1.0,278.1499938964844,282.70025634765625,300.555908203125,305.5099792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371353149414062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2814.962158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685060,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8474426269531,0.9734201431274414,0.7665997743606567,0.6903954744338989,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8474426269531,0.9990000128746032,1.0,0.802054226398468,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8474426269531,0.9990000128746032,1.0,0.5923945307731628,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8474426269531,0.9913543462753296,0.8178929090499878,0.7743839025497437,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475646972656,0.768663763999939,0.3790386915206909,1.7278752326965332,290.8474426269531,284.95001220703125,304.2601318359375,297.5768737792969,299.3402709960937,297.4471740722656,290.84716796875,1.0,1.0,0.3556830286979675,0.3556830286979675,1.0,1.0,-5.515305042266846,1.5276657342910769,3.987638950347901,0.2840376794338226,1.0,1.0,0.0,370.8802490234375,410.0,75979.3203125,0.0,13138.0673828125,1.0,278.1499938964844,282.6942443847656,300.5722351074219,305.5193176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362148404121399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.371826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685120,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8474426269531,0.9734201431274414,0.7665997743606567,0.6903954744338989,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8474426269531,0.9990000128746032,1.0,0.802054226398468,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8474426269531,0.9990000128746032,1.0,0.5923945307731628,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8474426269531,0.9913543462753296,0.8178929090499878,0.7743839025497437,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475646972656,0.768663763999939,0.3790386915206909,1.7278752326965332,290.8474426269531,284.95001220703125,304.2601318359375,297.5768737792969,299.3402709960937,297.4471740722656,290.84716796875,1.0,1.0,0.3556830286979675,0.3556830286979675,1.0,1.0,-5.515305042266846,1.5276657342910769,3.987638950347901,0.2840376794338226,1.0,1.0,0.0,370.8802490234375,410.0,75979.3203125,0.0,13138.0673828125,1.0,278.1499938964844,282.6942443847656,300.5722351074219,305.5193176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362148404121399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.371826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685180,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353881835937,0.971925973892212,0.7646051049232483,0.6886592507362366,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353881835937,0.9990000128746032,1.0,0.8039094805717468,297.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353881835937,0.9990000128746032,1.0,0.5937647819519043,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353881835937,0.9906421899795532,0.8175076842308044,0.7740599513053894,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8355407714844,0.7676854729652405,0.3784295916557312,1.7252991199493408,290.8353881835937,284.95001220703125,304.2646484375,297.5928955078125,299.3265686035156,297.4442749023437,290.8351135253906,1.0,1.0,0.3533428311347961,0.3533428311347961,1.0,1.0,-5.513601779937744,1.516763687133789,3.996838092803955,0.2735179662704468,1.0,1.0,0.0,371.5540161132813,410.0,75886.328125,0.0,13134.5712890625,1.0,278.1499938964844,282.6886901855469,300.5885009765625,305.5296630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835356593132019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.364501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685240,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353881835937,0.971925973892212,0.7646051049232483,0.6886592507362366,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353881835937,0.9990000128746032,1.0,0.8039094805717468,297.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353881835937,0.9990000128746032,1.0,0.5937647819519043,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353881835937,0.9906421899795532,0.8175076842308044,0.7740599513053894,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8355407714844,0.7676854729652405,0.3784295916557312,1.7252991199493408,290.8353881835937,284.95001220703125,304.2646484375,297.5928955078125,299.3265686035156,297.4442749023437,290.8351135253906,1.0,1.0,0.3533428311347961,0.3533428311347961,1.0,1.0,-5.513601779937744,1.516763687133789,3.996838092803955,0.2735179662704468,1.0,1.0,0.0,371.5540161132813,410.0,75886.328125,0.0,13134.5712890625,1.0,278.1499938964844,282.6886901855469,300.5885009765625,305.5296630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835356593132019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.364501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685300,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.82940673828125,0.9711745381355286,0.7636063694953918,0.6877911686897278,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.82940673828125,0.9990000128746032,1.0,0.8048321604728699,297.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82940673828125,0.9990000128746032,1.0,0.5944463014602661,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82940673828125,0.9902843236923218,0.8173088431358337,0.7738929390907288,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295288085937,0.7672016620635986,0.378128170967102,1.7240265607833862,290.82940673828125,284.95001220703125,304.26678466796875,297.6007995605469,299.3197021484375,297.4429016113281,290.8291320800781,1.0,1.0,0.3521727323532104,0.3521727323532104,1.0,1.0,-5.512752532958984,1.5113109350204468,4.001441955566406,0.2682563066482544,1.0,1.0,0.0,371.8897399902344,410.0,75840.078125,0.0,13132.8271484375,1.0,278.1499938964844,282.6859130859375,300.5965270996094,305.5347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349409103393555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.487060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685360,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8215637207031,0.9704126715660096,0.7625921964645386,0.6869149208068848,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8215637207031,0.9990000128746032,1.0,0.8057613968849182,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8215637207031,0.9990000128746032,1.0,0.5951326489448547,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8215637207031,0.9899200797080994,0.8170953392982483,0.7737168073654175,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8217468261719,0.7667155861854553,0.3778222799301147,1.7227458953857422,290.8215637207031,284.95001220703125,304.26885986328125,297.608642578125,299.30975341796875,297.44146728515625,290.8211975097656,1.0,1.0,0.3504067659378052,0.3504067659378052,1.0,1.0,-5.511886596679688,1.50336492061615,4.008522033691406,0.2605077028274536,1.0,1.0,0.0,372.2272644042969,410.0,75778.7109375,0.0,13131.0478515625,1.0,278.1499938964844,282.6823425292969,300.6044006347656,305.539306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345213532447815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2790.573486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
