time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685420,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.804443359375,0.9688289165496826,0.7605053186416626,0.685116171836853,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.804443359375,0.9990000128746032,1.0,0.8076858520507812,297.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.804443359375,0.9990000128746032,1.0,0.5965540409088135,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.804443359375,0.9891491532325744,0.8166086077690125,0.7733142971992493,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.7657147645950317,0.3771894872188568,1.720112681388855,290.804443359375,284.95001220703125,304.27264404296875,297.6240234375,299.2889404296875,297.43829345703125,290.8040466308594,1.0,1.0,0.3468748331069946,0.3468748331069946,1.0,1.0,-5.510089874267578,1.4871079921722412,4.022982120513916,0.2446606606245041,1.0,1.0,0.0,372.92767333984375,410.0,75649.359375,0.0,13127.35546875,1.0,278.1499938964844,282.6746520996094,300.61968994140625,305.5468444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336551785469055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.49755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685480,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.804443359375,0.9688289165496826,0.7605053186416626,0.685116171836853,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.804443359375,0.9990000128746032,1.0,0.8076858520507812,297.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.804443359375,0.9990000128746032,1.0,0.5965540409088135,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.804443359375,0.9891491532325744,0.8166086077690125,0.7733142971992493,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.7657147645950317,0.3771894872188568,1.720112681388855,290.804443359375,284.95001220703125,304.27264404296875,297.6240234375,299.2889404296875,297.43829345703125,290.8040466308594,1.0,1.0,0.3468748331069946,0.3468748331069946,1.0,1.0,-5.510089874267578,1.4871079921722412,4.022982120513916,0.2446606606245041,1.0,1.0,0.0,372.92767333984375,410.0,75649.359375,0.0,13127.35546875,1.0,278.1499938964844,282.6746520996094,300.61968994140625,305.5468444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336551785469055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.49755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685540,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78680419921875,0.9671483039855956,0.7583407163619995,0.6832478046417236,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7867736816406,0.9990000128746032,1.0,0.8097280263900757,297.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7867736816406,0.9990000128746032,1.0,0.5980623364448547,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.78680419921875,0.988305389881134,0.8160329461097717,0.7728295922279358,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7869873046875,0.7646598815917969,0.3765219748020172,1.7173353433609009,290.78680419921875,284.95001220703125,304.27587890625,297.638916015625,299.2675476074219,297.4347229003906,290.7864074707031,1.0,1.0,0.3433428704738617,0.3433428704738617,1.0,1.0,-5.508181095123291,1.470805287361145,4.037375450134277,0.2287941426038742,1.0,1.0,0.0,373.6732482910156,410.0,75516.375,0.0,13123.43359375,1.0,278.1499938964844,282.6667175292969,300.6343994140625,305.55328369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327640891075134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2774.19140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685600,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78680419921875,0.9671483039855956,0.7583407163619995,0.6832478046417236,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7867736816406,0.9990000128746032,1.0,0.8097280263900757,297.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7867736816406,0.9990000128746032,1.0,0.5980623364448547,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.78680419921875,0.988305389881134,0.8160329461097717,0.7728295922279358,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7869873046875,0.7646598815917969,0.3765219748020172,1.7173353433609009,290.78680419921875,284.95001220703125,304.27587890625,297.638916015625,299.2675476074219,297.4347229003906,290.7864074707031,1.0,1.0,0.3433428704738617,0.3433428704738617,1.0,1.0,-5.508181095123291,1.470805287361145,4.037375450134277,0.2287941426038742,1.0,1.0,0.0,373.6732482910156,410.0,75516.375,0.0,13123.43359375,1.0,278.1499938964844,282.6667175292969,300.6343994140625,305.55328369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327640891075134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2774.19140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685660,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7734069824219,0.9654502868652344,0.7561942934989929,0.6813831925392151,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7734069824219,0.9990000128746032,1.0,0.8117713928222656,297.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7734069824219,0.9990000128746032,1.0,0.5995715856552124,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7734069824219,0.9874531030654908,0.8154618740081787,0.7723388671875,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735595703125,0.7636107206344604,0.3758623003959656,1.714566707611084,290.7734069824219,284.95001220703125,304.2784118652344,297.6532287597656,299.25262451171875,297.431396484375,290.7731018066406,1.0,1.0,0.3410162925720215,0.3410162925720215,1.0,1.0,-5.506286144256592,1.4597115516662598,4.046574592590332,0.2181296497583389,1.0,1.0,0.0,374.4232482910156,410.0,75415.953125,0.0,13119.5302734375,1.0,278.1499938964844,282.6605834960937,300.6490173339844,305.5610656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319453001022339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.561767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685720,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7734069824219,0.9654502868652344,0.7561942934989929,0.6813831925392151,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7734069824219,0.9990000128746032,1.0,0.8117713928222656,297.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7734069824219,0.9990000128746032,1.0,0.5995715856552124,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7734069824219,0.9874531030654908,0.8154618740081787,0.7723388671875,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735595703125,0.7636107206344604,0.3758623003959656,1.714566707611084,290.7734069824219,284.95001220703125,304.2784118652344,297.6532287597656,299.25262451171875,297.431396484375,290.7731018066406,1.0,1.0,0.3410162925720215,0.3410162925720215,1.0,1.0,-5.506286144256592,1.4597115516662598,4.046574592590332,0.2181296497583389,1.0,1.0,0.0,374.4232482910156,410.0,75415.953125,0.0,13119.5302734375,1.0,278.1499938964844,282.6605834960937,300.6490173339844,305.5610656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319453001022339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.561767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685780,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.9637342691421508,0.7540467381477356,0.6795180439949036,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.9990000128746032,1.0,0.8138135075569153,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.9990000128746032,1.0,0.6010798811912537,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.9865890741348268,0.814873218536377,0.771831214427948,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.7625694274902344,0.3752077519893646,1.7118158340454102,290.7605285644531,284.95001220703125,304.2801513671875,297.66680908203125,299.23779296875,297.42822265625,290.7602233886719,1.0,1.0,0.3386896848678589,0.3386896848678589,1.0,1.0,-5.504386901855469,1.448788285255432,4.055598258972168,0.2076383680105209,1.0,1.0,0.0,375.1748962402344,410.0,75317.078125,0.0,13115.6201171875,1.0,278.1499938964844,282.6546630859375,300.6628723144531,305.5687866210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311814665794373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685840,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.9637342691421508,0.7540467381477356,0.6795180439949036,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.9990000128746032,1.0,0.8138135075569153,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.9990000128746032,1.0,0.6010798811912537,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.9865890741348268,0.814873218536377,0.771831214427948,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.7625694274902344,0.3752077519893646,1.7118158340454102,290.7605285644531,284.95001220703125,304.2801513671875,297.66680908203125,299.23779296875,297.42822265625,290.7602233886719,1.0,1.0,0.3386896848678589,0.3386896848678589,1.0,1.0,-5.504386901855469,1.448788285255432,4.055598258972168,0.2076383680105209,1.0,1.0,0.0,375.1748962402344,410.0,75317.078125,0.0,13115.6201171875,1.0,278.1499938964844,282.6546630859375,300.6628723144531,305.5687866210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311814665794373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685900,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.9628660082817078,0.7529667615890503,0.6785811185836792,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.9990000128746032,1.0,0.8148380517959595,297.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.9990000128746032,1.0,0.601836621761322,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.986150562763214,0.814568817615509,0.7715688943862915,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541809082031,0.7620497941970825,0.3748805224895477,1.7104426622390747,290.7540283203125,284.95001220703125,304.2807006835937,297.67333984375,299.23028564453125,297.4266662597656,290.75372314453125,1.0,1.0,0.3375264108181,0.3375264108181,1.0,1.0,-5.503431797027588,1.443325161933899,4.06010627746582,0.2023929953575134,1.0,1.0,0.0,375.5527648925781,410.0,75267.2265625,0.0,13113.65234375,1.0,278.1499938964844,282.65167236328125,300.6694641113281,305.57232666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308149576187134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2756.033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685960,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74658203125,0.9619894623756408,0.7518783807754517,0.6776395440101624,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74658203125,0.9990000128746032,1.0,0.8158665895462036,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74658203125,0.9990000128746032,1.0,0.6025962829589844,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74658203125,0.9857072234153748,0.8142563700675964,0.7713013291358948,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74676513671875,0.7615293264389038,0.3745506405830383,1.7090635299682615,290.74658203125,284.95001220703125,304.2809753417969,297.6796264648437,299.22119140625,297.425048828125,290.7462463378906,1.0,1.0,0.3360702991485595,0.3360702991485595,1.0,1.0,-5.502466201782227,1.4366334676742554,4.06583309173584,0.1959227621555328,1.0,1.0,0.0,375.93212890625,410.0,75209.5390625,0.0,13111.662109375,1.0,278.1499938964844,282.6482849121094,300.6759033203125,305.57550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304586410522461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.71533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686020,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73052978515625,0.9601594805717468,0.7496344447135925,0.6757013201713562,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.9990000128746032,1.0,0.8180128335952759,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.9990000128746032,1.0,0.6041814684867859,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73052978515625,0.9847608208656312,0.8135526180267334,0.7706981301307678,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.730712890625,0.7604498863220215,0.3738636970520019,1.706203818321228,290.73052978515625,284.95001220703125,304.2807312011719,297.6914978027344,299.2019348144531,297.4211730957031,290.73016357421875,1.0,1.0,0.3331581056118011,0.3331581056118011,1.0,1.0,-5.500448703765869,1.4230602979660034,4.077388286590576,0.1828138381242752,1.0,1.0,0.0,376.72552490234375,410.0,75087.9453125,0.0,13107.5078125,1.0,278.1499938964844,282.6410522460937,300.6875915527344,305.5798034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297135233879089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.779052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686080,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73052978515625,0.9601594805717468,0.7496344447135925,0.6757013201713562,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.9990000128746032,1.0,0.8180128335952759,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.9990000128746032,1.0,0.6041814684867859,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73052978515625,0.9847608208656312,0.8135526180267334,0.7706981301307678,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.730712890625,0.7604498863220215,0.3738636970520019,1.706203818321228,290.73052978515625,284.95001220703125,304.2807312011719,297.6914978027344,299.2019348144531,297.4211730957031,290.73016357421875,1.0,1.0,0.3331581056118011,0.3331581056118011,1.0,1.0,-5.500448703765869,1.4230602979660034,4.077388286590576,0.1828138381242752,1.0,1.0,0.0,376.72552490234375,410.0,75087.9453125,0.0,13107.5078125,1.0,278.1499938964844,282.6410522460937,300.6875915527344,305.5798034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297135233879089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.779052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686140,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7142028808594,0.958285927772522,0.747364342212677,0.6737404465675354,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.71417236328125,0.9990000128746032,1.0,0.8201931118965149,297.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.71417236328125,0.9990000128746032,1.0,0.6057918071746826,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.71417236328125,0.9837853312492372,0.812817394733429,0.7700669765472412,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7143859863281,0.7593590021133423,0.3731657266616821,1.7033002376556396,290.71417236328125,284.95001220703125,304.279296875,297.70233154296875,299.1822814941406,297.41705322265625,290.7138061523437,1.0,1.0,0.3302459418773651,0.3302459418773651,1.0,1.0,-5.498393058776856,1.4094778299331665,4.0889153480529785,0.1697049289941787,1.0,1.0,0.0,377.5338134765625,410.0,74964.5546875,0.0,13103.2626953125,1.0,278.1499938964844,282.6336669921875,300.6987609863281,305.5834350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290285468101501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686200,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7142028808594,0.958285927772522,0.747364342212677,0.6737404465675354,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.71417236328125,0.9990000128746032,1.0,0.8201931118965149,297.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.71417236328125,0.9990000128746032,1.0,0.6057918071746826,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.71417236328125,0.9837853312492372,0.812817394733429,0.7700669765472412,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7143859863281,0.7593590021133423,0.3731657266616821,1.7033002376556396,290.71417236328125,284.95001220703125,304.279296875,297.70233154296875,299.1822814941406,297.41705322265625,290.7138061523437,1.0,1.0,0.3302459418773651,0.3302459418773651,1.0,1.0,-5.498393058776856,1.4094778299331665,4.0889153480529785,0.1697049289941787,1.0,1.0,0.0,377.5338134765625,410.0,74964.5546875,0.0,13103.2626953125,1.0,278.1499938964844,282.6336669921875,300.6987609863281,305.5834350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290285468101501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686260,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.9563531875610352,0.7450610995292664,0.6717478632926941,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.9990000128746032,1.0,0.8224338889122009,297.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.9990000128746032,1.0,0.6074468493461609,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.9827643036842346,0.8120335340499878,0.7693894505500793,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69873046875,0.7582448720932007,0.3724513351917267,1.700324535369873,290.69854736328125,284.95001220703125,304.27655029296875,297.7120361328125,299.1637878417969,297.4124755859375,290.6981811523437,1.0,1.0,0.3276867568492889,0.3276867568492889,1.0,1.0,-5.496280670166016,1.3974117040634155,4.098869323730469,0.1581261754035949,1.0,1.0,0.0,378.36767578125,410.0,74846.9921875,0.0,13098.9013671875,1.0,278.1499938964844,282.6266174316406,300.70867919921875,305.5860595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283720016479492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686320,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.9563531875610352,0.7450610995292664,0.6717478632926941,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.9990000128746032,1.0,0.8224338889122009,297.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.9990000128746032,1.0,0.6074468493461609,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69854736328125,0.9827643036842346,0.8120335340499878,0.7693894505500793,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69873046875,0.7582448720932007,0.3724513351917267,1.700324535369873,290.69854736328125,284.95001220703125,304.27655029296875,297.7120361328125,299.1637878417969,297.4124755859375,290.6981811523437,1.0,1.0,0.3276867568492889,0.3276867568492889,1.0,1.0,-5.496280670166016,1.3974117040634155,4.098869323730469,0.1581261754035949,1.0,1.0,0.0,378.36767578125,410.0,74846.9921875,0.0,13098.9013671875,1.0,278.1499938964844,282.6266174316406,300.70867919921875,305.5860595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283720016479492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686380,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826477050781,0.9543614983558656,0.7427207231521606,0.6697233319282532,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826477050781,0.9990000128746032,1.0,0.824734091758728,297.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826477050781,0.9990000128746032,1.0,0.6091457605361938,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826477050781,0.981696844100952,0.8111982345581055,0.7686643004417419,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6828308105469,0.7571078538894653,0.3717190325260162,1.6972737312316897,290.6826477050781,284.95001220703125,304.2723999023437,297.7204895019531,299.144775390625,297.4076843261719,290.6822814941406,1.0,1.0,0.3251276016235351,0.3251276016235351,1.0,1.0,-5.494106292724609,1.3853840827941897,4.10872220993042,0.1466019749641418,1.0,1.0,0.0,379.2262878417969,410.0,74726.953125,0.0,13094.41015625,1.0,278.1499938964844,282.61944580078125,300.71728515625,305.5872802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277528285980225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.53662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686440,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826477050781,0.9543614983558656,0.7427207231521606,0.6697233319282532,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826477050781,0.9990000128746032,1.0,0.824734091758728,297.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826477050781,0.9990000128746032,1.0,0.6091457605361938,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826477050781,0.981696844100952,0.8111982345581055,0.7686643004417419,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6828308105469,0.7571078538894653,0.3717190325260162,1.6972737312316897,290.6826477050781,284.95001220703125,304.2723999023437,297.7204895019531,299.144775390625,297.4076843261719,290.6822814941406,1.0,1.0,0.3251276016235351,0.3251276016235351,1.0,1.0,-5.494106292724609,1.3853840827941897,4.10872220993042,0.1466019749641418,1.0,1.0,0.0,379.2262878417969,410.0,74726.953125,0.0,13094.41015625,1.0,278.1499938964844,282.61944580078125,300.71728515625,305.5872802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277528285980225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.53662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686500,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.953343629837036,0.741536021232605,0.6686989068984985,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.9990000128746032,1.0,0.8259056806564331,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.9990000128746032,1.0,0.610011100769043,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.9811461567878724,0.8107624650001526,0.7682852149009705,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6747131347656,0.7565312385559082,0.3713461756706238,1.6957207918167114,290.6745300292969,284.95001220703125,304.26971435546875,297.7242126464844,299.1351013183594,297.4052124023437,290.6741638183594,1.0,1.0,0.3238480389118194,0.3238480389118194,1.0,1.0,-5.4929962158203125,1.3793662786483765,4.113629817962647,0.140842005610466,1.0,1.0,0.0,379.6646728515625,410.0,74665.6484375,0.0,13092.1162109375,1.0,278.1499938964844,282.61578369140625,300.7210693359375,305.5873107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827457845211029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,2724.79345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686560,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66717529296875,0.9523193836212158,0.7403521537780762,0.6676732301712036,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6671447753906,0.9990000128746032,1.0,0.8270806670188904,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6671447753906,0.9990000128746032,1.0,0.6108789443969727,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.66717529296875,0.9805908799171448,0.8103251457214355,0.767903208732605,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6673278808594,0.7559547424316406,0.3709734678268432,1.694164752960205,290.66717529296875,284.95001220703125,304.26666259765625,297.72760009765625,299.1266784667969,297.4027709960937,290.6668395996094,1.0,1.0,0.322825163602829,0.322825163602829,1.0,1.0,-5.491885662078857,1.3744250535964966,4.117460250854492,0.1361580938100814,1.0,1.0,0.0,380.1053466796875,410.0,74610.671875,0.0,13089.818359375,1.0,278.1499938964844,282.6124572753906,300.7247009277344,305.58740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271901607513428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2722.30419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686620,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.652587890625,0.9502304196357728,0.7379584908485413,0.6655996441841125,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6525573730469,0.9990000128746032,1.0,0.829468846321106,297.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6525573730469,0.9990000128746032,1.0,0.6126428246498108,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.652587890625,0.9794463515281676,0.8094117641448975,0.7671030163764954,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527404785156,0.7547897100448608,0.3702192604541778,1.6910136938095093,290.652587890625,284.95001220703125,304.2592468261719,297.73321533203125,299.1095886230469,297.3978881835937,290.6522521972656,1.0,1.0,0.3207794725894928,0.3207794725894928,1.0,1.0,-5.489622592926025,1.3646801710128784,4.124942302703857,0.1269394606351852,1.0,1.0,0.0,381.0032653808594,410.0,74499.96875,0.0,13085.1416015625,1.0,278.1499938964844,282.6058349609375,300.7302551269531,305.58612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266673684120178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2717.444580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686680,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.652587890625,0.9502304196357728,0.7379584908485413,0.6655996441841125,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6525573730469,0.9990000128746032,1.0,0.829468846321106,297.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6525573730469,0.9990000128746032,1.0,0.6126428246498108,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.652587890625,0.9794463515281676,0.8094117641448975,0.7671030163764954,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527404785156,0.7547897100448608,0.3702192604541778,1.6910136938095093,290.652587890625,284.95001220703125,304.2592468261719,297.73321533203125,299.1095886230469,297.3978881835937,290.6522521972656,1.0,1.0,0.3207794725894928,0.3207794725894928,1.0,1.0,-5.489622592926025,1.3646801710128784,4.124942302703857,0.1269394606351852,1.0,1.0,0.0,381.0032653808594,410.0,74499.96875,0.0,13085.1416015625,1.0,278.1499938964844,282.6058349609375,300.7302551269531,305.58612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266673684120178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2717.444580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686740,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.948112964630127,0.7355499267578125,0.663514256477356,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9990000128746032,1.0,0.8318711519241333,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9990000128746032,1.0,0.6144171953201294,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.978280782699585,0.8084791302680969,0.7662858963012695,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7536246180534363,0.3694605231285095,1.6878454685211182,290.6377868652344,284.95001220703125,304.25,297.7372436523437,299.0922241210937,297.3930358886719,290.637451171875,1.0,1.0,0.3187337517738342,0.3187337517738342,1.0,1.0,-5.487338066101074,1.3549368381500244,4.132401466369629,0.1177295371890068,1.0,1.0,0.0,381.9093322753906,410.0,74387.5078125,0.0,13080.408203125,1.0,278.1499938964844,282.59912109375,300.73486328125,305.5838317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262428641319275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.498779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686800,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.948112964630127,0.7355499267578125,0.663514256477356,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9990000128746032,1.0,0.8318711519241333,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9990000128746032,1.0,0.6144171953201294,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.978280782699585,0.8084791302680969,0.7662858963012695,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7536246180534363,0.3694605231285095,1.6878454685211182,290.6377868652344,284.95001220703125,304.25,297.7372436523437,299.0922241210937,297.3930358886719,290.637451171875,1.0,1.0,0.3187337517738342,0.3187337517738342,1.0,1.0,-5.487338066101074,1.3549368381500244,4.132401466369629,0.1177295371890068,1.0,1.0,0.0,381.9093322753906,410.0,74387.5078125,0.0,13080.408203125,1.0,278.1499938964844,282.59912109375,300.73486328125,305.5838317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262428641319275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.498779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686860,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6204528808594,0.9457011818885804,0.7328869700431824,0.6612697839736938,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.9990000128746032,1.0,0.8347294330596924,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.9990000128746032,1.0,0.616528332233429,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.976872742176056,0.8072785139083862,0.7652909755706787,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6206359863281,0.7522152662277222,0.3684342503547668,1.683855414390564,290.62042236328125,284.95001220703125,304.2400207519531,297.7406311035156,299.0710754394531,297.3856811523437,290.6200256347656,1.0,1.0,0.3163691461086273,0.3163691461086273,1.0,1.0,-5.484612941741943,1.3437069654464722,4.140905857086182,0.107127659022808,1.0,1.0,0.0,382.990234375,410.0,74256.328125,0.0,13074.7568359375,1.0,278.1499938964844,282.59136962890625,300.7383117675781,305.5794372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257914185523987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2709.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686920,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6204528808594,0.9457011818885804,0.7328869700431824,0.6612697839736938,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.9990000128746032,1.0,0.8347294330596924,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.9990000128746032,1.0,0.616528332233429,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.976872742176056,0.8072785139083862,0.7652909755706787,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6206359863281,0.7522152662277222,0.3684342503547668,1.683855414390564,290.62042236328125,284.95001220703125,304.2400207519531,297.7406311035156,299.0710754394531,297.3856811523437,290.6200256347656,1.0,1.0,0.3163691461086273,0.3163691461086273,1.0,1.0,-5.484612941741943,1.3437069654464722,4.140905857086182,0.107127659022808,1.0,1.0,0.0,382.990234375,410.0,74256.328125,0.0,13074.7568359375,1.0,278.1499938964844,282.59136962890625,300.7383117675781,305.5794372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257914185523987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2709.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686980,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60125732421875,0.942849338054657,0.7299681305885315,0.6588015556335449,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6011962890625,0.9990000128746032,1.0,0.8382971286773682,297.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6011962890625,0.9990000128746032,1.0,0.6191633939743042,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012268066406,0.9750927090644836,0.8057972192764282,0.7640397548675537,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.7504238486289978,0.36710324883461,1.6785557270050049,290.6012268066406,284.95001220703125,304.2303771972656,297.7442932128906,299.0478515625,297.3756408691406,290.60076904296875,1.0,1.0,0.3140045404434204,0.3140045404434204,1.0,1.0,-5.48121452331543,1.3322674036026,4.148946762084961,0.0964254438877105,1.0,1.0,0.0,384.3420715332031,410.0,74113.2734375,0.0,13067.70703125,1.0,278.1499938964844,282.5828552246094,300.7416687011719,305.57379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82525235414505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.29541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687040,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60125732421875,0.942849338054657,0.7299681305885315,0.6588015556335449,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6011962890625,0.9990000128746032,1.0,0.8382971286773682,297.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6011962890625,0.9990000128746032,1.0,0.6191633939743042,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012268066406,0.9750927090644836,0.8057972192764282,0.7640397548675537,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.7504238486289978,0.36710324883461,1.6785557270050049,290.6012268066406,284.95001220703125,304.2303771972656,297.7442932128906,299.0478515625,297.3756408691406,290.60076904296875,1.0,1.0,0.3140045404434204,0.3140045404434204,1.0,1.0,-5.48121452331543,1.3322674036026,4.148946762084961,0.0964254438877105,1.0,1.0,0.0,384.3420715332031,410.0,74113.2734375,0.0,13067.70703125,1.0,278.1499938964844,282.5828552246094,300.7416687011719,305.57379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82525235414505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.29541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687100,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.59112548828125,0.9412848353385924,0.7284352779388428,0.6575009226799011,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5910949707031,0.9990000128746032,1.0,0.8403047323226929,297.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5910949707031,0.9990000128746032,1.0,0.6206461787223816,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59112548828125,0.9740819931030272,0.8049740791320801,0.7633357048034668,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5913391113281,0.7494096159934998,0.3663444221019745,1.67548406124115,290.5910949707031,284.95001220703125,304.2256774902344,297.7462158203125,299.0356750488281,297.3698425292969,290.59063720703125,1.0,1.0,0.3128222227096557,0.3128222227096557,1.0,1.0,-5.479299545288086,1.326496958732605,4.15280294418335,0.0910558924078941,1.0,1.0,0.0,385.1044616699219,410.0,74038.1796875,0.0,13063.7333984375,1.0,278.1499938964844,282.578369140625,300.74346923828125,305.5707397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249613642692566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.5927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687160,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5815124511719,0.9396608471870422,0.7268747687339783,0.656173825263977,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814819335937,0.9990000128746032,1.0,0.8424078226089478,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814819335937,0.9990000128746032,1.0,0.622199535369873,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814819335937,0.9730166792869568,0.8041179180145264,0.7625991702079773,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.7483470439910889,0.3655458986759186,1.6722294092178345,290.5814819335937,284.95001220703125,304.22100830078125,297.7481994628906,299.0244140625,297.3637390136719,290.5810546875,1.0,1.0,0.3118610084056854,0.3118610084056854,1.0,1.0,-5.477294445037842,1.321630835533142,4.15566349029541,0.086600512266159,1.0,1.0,0.0,385.9048767089844,410.0,73967.453125,0.0,13059.56640625,1.0,278.1499938964844,282.5740966796875,300.7453308105469,305.56787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246657252311707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2698.846923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687220,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5617980957031,0.9361568093299866,0.7236198782920837,0.6534022688865662,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.561767578125,0.9990000128746032,1.0,0.8470379710197449,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.561767578125,0.9990000128746032,1.0,0.6256193518638611,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.561767578125,0.9706488251686096,0.8022494316101074,0.7609812021255493,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56201171875,0.7460033297538757,0.3637673258781433,1.664905071258545,290.561767578125,284.95001220703125,304.2117919921875,297.752197265625,299.0011901855469,297.3503723144531,290.5613098144531,1.0,1.0,0.3099385201931,0.3099385201931,1.0,1.0,-5.472866535186768,1.3119217157363892,4.160944938659668,0.077774241566658,1.0,1.0,0.0,387.6725463867188,410.0,73821.2265625,0.0,13050.37109375,1.0,278.1499938964844,282.5653686523437,300.7492370605469,305.5622863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240626454353333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687280,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5617980957031,0.9361568093299866,0.7236198782920837,0.6534022688865662,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.561767578125,0.9990000128746032,1.0,0.8470379710197449,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.561767578125,0.9990000128746032,1.0,0.6256193518638611,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.561767578125,0.9706488251686096,0.8022494316101074,0.7609812021255493,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56201171875,0.7460033297538757,0.3637673258781433,1.664905071258545,290.561767578125,284.95001220703125,304.2117919921875,297.752197265625,299.0011901855469,297.3503723144531,290.5613098144531,1.0,1.0,0.3099385201931,0.3099385201931,1.0,1.0,-5.472866535186768,1.3119217157363892,4.160944938659668,0.077774241566658,1.0,1.0,0.0,387.6725463867188,410.0,73821.2265625,0.0,13050.37109375,1.0,278.1499938964844,282.5653686523437,300.7492370605469,305.5622863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240626454353333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
