time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17687340,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414123535156,0.9324514865875244,0.720250129699707,0.6505330801010132,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5413818359375,0.9990000128746032,1.0,0.8519954681396484,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5413818359375,0.9990000128746032,1.0,0.6292809247970581,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414123535156,0.9680761694908142,0.8002497553825378,0.7592446208000183,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5416564941406,0.7435036301612854,0.3618432581424713,1.6569390296936035,290.5413818359375,284.95001220703125,304.2026672363281,297.7562866210937,298.9773254394531,297.33612060546875,290.5409240722656,1.0,1.0,0.3080160617828369,0.3080160617828369,1.0,1.0,-5.468099594116211,1.3021413087844849,4.165957927703857,0.0689247399568557,1.0,1.0,0.0,389.5745849609375,410.0,73669.8515625,0.0,13040.4365234375,1.0,278.1499938964844,282.55633544921875,300.75323486328125,305.5565185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234447836875916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.511962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687400,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414123535156,0.9324514865875244,0.720250129699707,0.6505330801010132,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5413818359375,0.9990000128746032,1.0,0.8519954681396484,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5413818359375,0.9990000128746032,1.0,0.6292809247970581,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414123535156,0.9680761694908142,0.8002497553825378,0.7592446208000183,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5416564941406,0.7435036301612854,0.3618432581424713,1.6569390296936035,290.5413818359375,284.95001220703125,304.2026672363281,297.7562866210937,298.9773254394531,297.33612060546875,290.5409240722656,1.0,1.0,0.3080160617828369,0.3080160617828369,1.0,1.0,-5.468099594116211,1.3021413087844849,4.165957927703857,0.0689247399568557,1.0,1.0,0.0,389.5745849609375,410.0,73669.8515625,0.0,13040.4365234375,1.0,278.1499938964844,282.55633544921875,300.75323486328125,305.5565185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234447836875916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.511962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687460,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52020263671875,0.928578794002533,0.7167741656303406,0.6475744843482971,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201416015625,0.9990000128746032,1.0,0.8572383522987366,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201416015625,0.9990000128746032,1.0,0.6331533193588257,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201721191406,0.9653143882751464,0.7981303930282593,0.757401168346405,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5204162597656,0.7408761978149414,0.3597929179668426,1.6484224796295166,290.5201721191406,284.95001220703125,304.19354248046875,297.7603759765625,298.9525451660156,297.3211669921875,290.5196838378906,1.0,1.0,0.3060257136821747,0.3060257136821747,1.0,1.0,-5.463026523590088,1.2920058965682983,4.1710205078125,0.0597563162446022,1.0,1.0,0.0,391.5962829589844,410.0,73511.9453125,0.0,13029.8583984375,1.0,278.1499938964844,282.54693603515625,300.7572326660156,305.55035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228120803833008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687520,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52020263671875,0.928578794002533,0.7167741656303406,0.6475744843482971,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201416015625,0.9990000128746032,1.0,0.8572383522987366,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201416015625,0.9990000128746032,1.0,0.6331533193588257,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201721191406,0.9653143882751464,0.7981303930282593,0.757401168346405,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5204162597656,0.7408761978149414,0.3597929179668426,1.6484224796295166,290.5201721191406,284.95001220703125,304.19354248046875,297.7603759765625,298.9525451660156,297.3211669921875,290.5196838378906,1.0,1.0,0.3060257136821747,0.3060257136821747,1.0,1.0,-5.463026523590088,1.2920058965682983,4.1710205078125,0.0597563162446022,1.0,1.0,0.0,391.5962829589844,410.0,73511.9453125,0.0,13029.8583984375,1.0,278.1499938964844,282.54693603515625,300.7572326660156,305.55035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228120803833008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687580,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49835205078125,0.9245596528053284,0.7131925225257874,0.6445266008377075,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.498291015625,0.9990000128746032,1.0,0.8627546429634094,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.498291015625,0.9990000128746032,1.0,0.6372276544570923,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983215332031,0.9623641967773438,0.7958918809890747,0.7554512619972229,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49859619140625,0.7381300330162048,0.3576210439205169,1.6393789052963257,290.4983215332031,284.95001220703125,304.1843566894531,297.7643737792969,298.9271850585937,297.3055725097656,290.497802734375,1.0,1.0,0.3040353953838348,0.3040353953838348,1.0,1.0,-5.457652568817139,1.2818013429641724,4.175851345062256,0.0505576282739639,1.0,1.0,0.0,393.7353820800781,410.0,73349.5,0.0,13018.638671875,1.0,278.1499938964844,282.5372314453125,300.7611389160156,305.5438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221668601036072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687640,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49835205078125,0.9245596528053284,0.7131925225257874,0.6445266008377075,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.498291015625,0.9990000128746032,1.0,0.8627546429634094,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.498291015625,0.9990000128746032,1.0,0.6372276544570923,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983215332031,0.9623641967773438,0.7958918809890747,0.7554512619972229,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49859619140625,0.7381300330162048,0.3576210439205169,1.6393789052963257,290.4983215332031,284.95001220703125,304.1843566894531,297.7643737792969,298.9271850585937,297.3055725097656,290.497802734375,1.0,1.0,0.3040353953838348,0.3040353953838348,1.0,1.0,-5.457652568817139,1.2818013429641724,4.175851345062256,0.0505576282739639,1.0,1.0,0.0,393.7353820800781,410.0,73349.5,0.0,13018.638671875,1.0,278.1499938964844,282.5372314453125,300.7611389160156,305.5438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221668601036072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687700,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.9224750995635986,0.711344301700592,0.6429541707038879,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4870910644531,0.9990000128746032,1.0,0.8656593561172485,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4870910644531,0.9990000128746032,1.0,0.6393730640411377,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48712158203125,0.9607924818992616,0.7947075366973877,0.7544182538986206,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873962402344,0.7366901636123657,0.3564711213111877,1.634581208229065,290.48712158203125,284.95001220703125,304.1796875,297.76629638671875,298.9142761230469,297.2974548339844,290.4866027832031,1.0,1.0,0.3030402362346649,0.3030402362346649,1.0,1.0,-5.454807281494141,1.2766655683517456,4.178142070770264,0.0459493659436702,1.0,1.0,0.0,394.8668823242188,410.0,73266.0234375,0.0,13012.701171875,1.0,278.1499938964844,282.5322570800781,300.7630310058594,305.54034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218370676040649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2672.596923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687760,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4764709472656,0.9204009175300598,0.7094950675964355,0.6413795948028564,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4764099121094,0.9990000128746032,1.0,0.8685670495033264,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4764099121094,0.9990000128746032,1.0,0.6415206789970398,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4764404296875,0.9592079520225524,0.7935208678245544,0.7533820867538452,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4767150878906,0.7352537512779236,0.3553173542022705,1.6297640800476074,290.4764404296875,284.95001220703125,304.1749572753906,297.7681884765625,298.9022216796875,297.28936767578125,290.4759521484375,1.0,1.0,0.3022201359272003,0.3022201359272003,1.0,1.0,-5.45195198059082,1.2722586393356323,4.179693222045898,0.0420699566602706,1.0,1.0,0.0,396.0035705566406,410.0,73187.125,0.0,13006.7080078125,1.0,278.1499938964844,282.5274963378906,300.76495361328125,305.5370178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215146660804749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687820,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4550476074219,0.9161515831947328,0.7056983709335327,0.638147234916687,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549865722656,0.9990000128746032,0.9993674159049988,0.8746458292007446,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549865722656,0.9990000128746032,1.0,0.6460104584693909,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4550170898437,0.9558600187301636,0.7910310626029968,0.7512055039405823,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4552917480469,0.7322615385055542,0.3528946340084076,1.6196317672729492,290.4550170898437,284.95001220703125,304.16534423828125,297.77178955078125,298.8779602050781,297.2727966308594,290.4545288085937,1.0,1.0,0.3005799055099487,0.3005799055099487,1.0,1.0,-5.44594669342041,1.2634793519973757,4.182467460632324,0.0343898236751556,1.0,1.0,0.0,398.391357421875,410.0,73027.4375,0.0,12994.1328125,1.0,278.1499938964844,282.5179748535156,300.7685546875,305.5303039550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208752274513245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2663.6796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687880,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4550476074219,0.9161515831947328,0.7056983709335327,0.638147234916687,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549865722656,0.9990000128746032,0.9993674159049988,0.8746458292007446,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549865722656,0.9990000128746032,1.0,0.6460104584693909,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4550170898437,0.9558600187301636,0.7910310626029968,0.7512055039405823,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4552917480469,0.7322615385055542,0.3528946340084076,1.6196317672729492,290.4550170898437,284.95001220703125,304.16534423828125,297.77178955078125,298.8779602050781,297.2727966308594,290.4545288085937,1.0,1.0,0.3005799055099487,0.3005799055099487,1.0,1.0,-5.44594669342041,1.2634793519973757,4.182467460632324,0.0343898236751556,1.0,1.0,0.0,398.391357421875,410.0,73027.4375,0.0,12994.1328125,1.0,278.1499938964844,282.5179748535156,300.7685546875,305.5303039550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208752274513245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2663.6796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687940,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333801269531,0.911910593509674,0.7018371820449829,0.6348610520362854,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.9990000128746032,0.996925950050354,0.8808745741844177,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.9990000128746032,1.0,0.6506109833717346,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.433349609375,0.9523844122886658,0.7884657382965088,0.7489619851112366,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4336242675781,0.7292072772979736,0.3503996729850769,1.6091893911361694,290.433349609375,284.95001220703125,304.1553649902344,297.7750549316406,298.8534240722656,297.25604248046875,290.4328308105469,1.0,1.0,0.2989396750926971,0.2989396750926971,1.0,1.0,-5.439742088317871,1.2546663284301758,4.185075759887695,0.0267036370933055,1.0,1.0,0.0,400.8544921875,410.0,72865.78125,0.0,12981.103515625,1.0,278.1499938964844,282.50830078125,300.7719116210937,305.52325439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202493190765381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.87939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688000,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333801269531,0.911910593509674,0.7018371820449829,0.6348610520362854,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.9990000128746032,0.996925950050354,0.8808745741844177,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.9990000128746032,1.0,0.6506109833717346,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.433349609375,0.9523844122886658,0.7884657382965088,0.7489619851112366,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4336242675781,0.7292072772979736,0.3503996729850769,1.6091893911361694,290.433349609375,284.95001220703125,304.1553649902344,297.7750549316406,298.8534240722656,297.25604248046875,290.4328308105469,1.0,1.0,0.2989396750926971,0.2989396750926971,1.0,1.0,-5.439742088317871,1.2546663284301758,4.185075759887695,0.0267036370933055,1.0,1.0,0.0,400.8544921875,410.0,72865.78125,0.0,12981.103515625,1.0,278.1499938964844,282.50830078125,300.7719116210937,305.52325439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202493190765381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.87939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688060,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103088378906,0.9076504707336426,0.6978567242622375,0.6314769387245178,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.9990000128746032,0.9940103888511658,0.8873733878135681,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.9990000128746032,1.0,0.6554109454154968,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102783203125,0.9487117528915404,0.785763680934906,0.7465992569923401,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105834960937,0.7260223031044006,0.347782164812088,1.598229169845581,290.4102783203125,284.95001220703125,304.1449279785156,297.7779541015625,298.8271484375,297.23895263671875,290.40972900390625,1.0,1.0,0.297049880027771,0.297049880027771,1.0,1.0,-5.433207035064697,1.2447199821472168,4.1884870529174805,0.0179419741034507,1.0,1.0,0.0,403.4421997070313,410.0,72693.53125,0.0,12967.37890625,1.0,278.1499938964844,282.498046875,300.7747802734375,305.51519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196151256561279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2652.004150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688120,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103088378906,0.9076504707336426,0.6978567242622375,0.6314769387245178,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.9990000128746032,0.9940103888511658,0.8873733878135681,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.9990000128746032,1.0,0.6554109454154968,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102783203125,0.9487117528915404,0.785763680934906,0.7465992569923401,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105834960937,0.7260223031044006,0.347782164812088,1.598229169845581,290.4102783203125,284.95001220703125,304.1449279785156,297.7779541015625,298.8271484375,297.23895263671875,290.40972900390625,1.0,1.0,0.297049880027771,0.297049880027771,1.0,1.0,-5.433207035064697,1.2447199821472168,4.1884870529174805,0.0179419741034507,1.0,1.0,0.0,403.4421997070313,410.0,72693.53125,0.0,12967.37890625,1.0,278.1499938964844,282.498046875,300.7747802734375,305.51519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196151256561279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2652.004150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688180,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3867492675781,0.903450071811676,0.6937720775604248,0.6280049085617065,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3866577148437,0.9990000128746032,0.9906583428382874,0.8940985202789307,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3866577148437,0.9990000128746032,1.0,0.660378098487854,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.9448682069778442,0.7829413414001465,0.744129478931427,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.38702392578125,0.7227136492729187,0.3450593948364258,1.5868213176727295,290.38671875,284.95001220703125,304.1340026855469,297.7803955078125,298.8005065917969,297.2216186523437,290.3861389160156,1.0,1.0,0.2951600849628448,0.2951600849628448,1.0,1.0,-5.4263834953308105,1.2346866130828855,4.191696643829346,0.0091470321640372,1.0,1.0,0.0,406.1400451660156,410.0,72517.9296875,0.0,12952.99609375,1.0,278.1499938964844,282.487548828125,300.7772216796875,305.5063781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189815878868103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688240,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3867492675781,0.903450071811676,0.6937720775604248,0.6280049085617065,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3866577148437,0.9990000128746032,0.9906583428382874,0.8940985202789307,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3866577148437,0.9990000128746032,1.0,0.660378098487854,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.9448682069778442,0.7829413414001465,0.744129478931427,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.38702392578125,0.7227136492729187,0.3450593948364258,1.5868213176727295,290.38671875,284.95001220703125,304.1340026855469,297.7803955078125,298.8005065917969,297.2216186523437,290.3861389160156,1.0,1.0,0.2951600849628448,0.2951600849628448,1.0,1.0,-5.4263834953308105,1.2346866130828855,4.191696643829346,0.0091470321640372,1.0,1.0,0.0,406.1400451660156,410.0,72517.9296875,0.0,12952.99609375,1.0,278.1499938964844,282.487548828125,300.7772216796875,305.5063781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189815878868103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688300,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3749694824219,0.9013786315917968,0.6916919350624084,0.6262364983558655,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.9990000128746032,0.9888011813163756,0.8975487351417542,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.9990000128746032,1.0,0.662926435470581,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3749389648437,0.9428826570510864,0.7814850211143494,0.7428539991378784,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.375244140625,0.7210059762001038,0.3436590135097503,1.5809499025344849,290.3749084472656,284.95001220703125,304.1283264160156,297.78143310546875,298.7872619628906,297.21295166015625,290.3743591308594,1.0,1.0,0.2942151725292206,0.2942151725292206,1.0,1.0,-5.422857284545898,1.2296494245529177,4.193207740783691,0.004750623833388,1.0,1.0,0.0,407.531982421875,410.0,72430.265625,0.0,12945.5703125,1.0,278.1499938964844,282.4822998046875,300.7782287597656,305.5017395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186662793159485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2643.2177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688360,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.364013671875,0.899316132068634,0.6896036863327026,0.6244587302207947,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36395263671875,0.9990000128746032,0.9868807196617126,0.9009867310523988,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36395263671875,0.9990000128746032,1.0,0.6654657125473022,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3639831542969,0.9408908486366272,0.7800164222717285,0.7415653467178345,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642883300781,0.7192838788032532,0.3422465026378631,1.5750194787979126,290.3639831542969,284.95001220703125,304.1224670410156,297.78228759765625,298.7755126953125,297.2043762207031,290.36346435546875,1.0,1.0,0.2934993505477905,0.2934993505477905,1.0,1.0,-5.419216632843018,1.2255332469940186,4.193683624267578,0.0013016874436289,1.0,1.0,0.0,408.9166564941406,410.0,72349.7265625,0.0,12937.376953125,1.0,278.1499938964844,282.4774475097656,300.7791748046875,305.497314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183649182319641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2640.427978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688420,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.8954485058784485,0.6853973865509033,0.6208571791648865,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453674316406,0.9990000128746032,0.9827784895896912,0.907096028327942,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453674316406,0.9990000128746032,1.0,0.6699780821800232,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.34539794921875,0.9371715188026428,0.7770292162895203,0.7389227747917175,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.7159497737884521,0.3393725156784057,1.5628563165664673,290.34539794921875,284.95001220703125,304.1102294921875,297.7835693359375,298.7580261230469,297.1879272460937,290.344970703125,1.0,0.9993983507156372,0.292067676782608,0.292067676782608,1.0,1.0,-5.40982723236084,1.2169166803359983,4.192910671234131,-0.0054441038519144,1.0,1.0,0.0,411.1887817382813,410.0,72210.4375,0.0,12904.181640625,1.0,278.1499938964844,282.4690246582031,300.78076171875,305.48931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178136348724365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2635.325927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688480,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.8954485058784485,0.6853973865509033,0.6208571791648865,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453674316406,0.9990000128746032,0.9827784895896912,0.907096028327942,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453674316406,0.9990000128746032,1.0,0.6699780821800232,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.34539794921875,0.9371715188026428,0.7770292162895203,0.7389227747917175,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.7159497737884521,0.3393725156784057,1.5628563165664673,290.34539794921875,284.95001220703125,304.1102294921875,297.7835693359375,298.7580261230469,297.1879272460937,290.344970703125,1.0,0.9993983507156372,0.292067676782608,0.292067676782608,1.0,1.0,-5.40982723236084,1.2169166803359983,4.192910671234131,-0.0054441038519144,1.0,1.0,0.0,411.1887817382813,410.0,72210.4375,0.0,12904.181640625,1.0,278.1499938964844,282.4690246582031,300.78076171875,305.48931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178136348724365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2635.325927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688540,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272705078125,0.892096757888794,0.6811424493789673,0.6171860694885254,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.32720947265625,0.9990000128746032,0.9783496856689452,0.9116334915161132,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32720947265625,0.9990000128746032,1.0,0.6733293533325195,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272399902344,0.9340218901634216,0.7739641666412354,0.7361794114112854,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3274841308594,0.712882399559021,0.3364365398883819,1.55026113986969,290.3272399902344,284.95001220703125,304.09722900390625,297.7841796875,298.7440490722656,297.1731262207031,290.3267517089844,1.0,0.99803626537323,0.2906360328197479,0.2906360328197479,1.0,1.0,-5.396414279937744,1.207328200340271,4.189085960388184,-0.012282152660191,1.0,1.0,0.0,412.42626953125,410.0,72066.59375,0.0,12838.2646484375,1.0,278.1499938964844,282.46044921875,300.7816162109375,305.4811096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173259496688843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.814208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688600,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272705078125,0.892096757888794,0.6811424493789673,0.6171860694885254,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.32720947265625,0.9990000128746032,0.9783496856689452,0.9116334915161132,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32720947265625,0.9990000128746032,1.0,0.6733293533325195,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272399902344,0.9340218901634216,0.7739641666412354,0.7361794114112854,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3274841308594,0.712882399559021,0.3364365398883819,1.55026113986969,290.3272399902344,284.95001220703125,304.09722900390625,297.7841796875,298.7440490722656,297.1731262207031,290.3267517089844,1.0,0.99803626537323,0.2906360328197479,0.2906360328197479,1.0,1.0,-5.396414279937744,1.207328200340271,4.189085960388184,-0.012282152660191,1.0,1.0,0.0,412.42626953125,410.0,72066.59375,0.0,12838.2646484375,1.0,278.1499938964844,282.46044921875,300.7816162109375,305.4811096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173259496688843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.814208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688660,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082580566406,0.8888968229293823,0.6768244504928589,0.6134540438652039,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30816650390625,0.9990000128746032,0.9736654758453368,0.9156216382980348,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30816650390625,0.9990000128746032,1.0,0.6763061285018921,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082275390625,0.9310300946235656,0.7708154320716858,0.7333518862724304,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3084716796875,0.7098067998886108,0.333434909582138,1.537340521812439,290.3081970214844,284.95001220703125,304.0833435058594,297.78399658203125,298.7308959960937,297.15966796875,290.3077087402344,1.0,0.996291160583496,0.2890448272228241,0.2890448272228241,1.0,1.0,-5.3812255859375,1.1966536045074463,4.184571743011475,-0.0198362488299608,1.0,1.0,0.0,413.3001403808594,410.0,71913.125,0.0,12759.3095703125,1.0,278.1499938964844,282.4513244628906,300.7815856933594,305.47149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168588876724243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.493896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688720,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082580566406,0.8888968229293823,0.6768244504928589,0.6134540438652039,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30816650390625,0.9990000128746032,0.9736654758453368,0.9156216382980348,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30816650390625,0.9990000128746032,1.0,0.6763061285018921,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082275390625,0.9310300946235656,0.7708154320716858,0.7333518862724304,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3084716796875,0.7098067998886108,0.333434909582138,1.537340521812439,290.3081970214844,284.95001220703125,304.0833435058594,297.78399658203125,298.7308959960937,297.15966796875,290.3077087402344,1.0,0.996291160583496,0.2890448272228241,0.2890448272228241,1.0,1.0,-5.3812255859375,1.1966536045074463,4.184571743011475,-0.0198362488299608,1.0,1.0,0.0,413.3001403808594,410.0,71913.125,0.0,12759.3095703125,1.0,278.1499938964844,282.4513244628906,300.7815856933594,305.47149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168588876724243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.493896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688780,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873229980469,0.8855434060096741,0.6724160313606262,0.6096566915512085,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.9990000128746032,0.9688565135002136,0.9171451926231384,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.9990000128746032,1.0,0.6795809268951416,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28729248046875,0.927840530872345,0.767558753490448,0.7304390668869019,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875671386719,0.7064695954322815,0.3303435146808624,1.5240877866744995,290.2872619628906,284.95001220703125,304.0685119628906,297.7829895019531,298.7181701660156,297.14703369140625,290.2867126464844,1.0,0.994126558303833,0.2874535918235779,0.2874535918235779,1.0,1.0,-5.36292839050293,1.1852256059646606,4.177702903747559,-0.027407856658101,1.0,1.0,0.0,414.1697692871094,410.0,71739.4375,0.0,12662.75390625,1.0,278.1499938964844,282.4410400390625,300.78057861328125,305.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163831233978271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688840,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873229980469,0.8855434060096741,0.6724160313606262,0.6096566915512085,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.9990000128746032,0.9688565135002136,0.9171451926231384,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.9990000128746032,1.0,0.6795809268951416,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28729248046875,0.927840530872345,0.767558753490448,0.7304390668869019,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875671386719,0.7064695954322815,0.3303435146808624,1.5240877866744995,290.2872619628906,284.95001220703125,304.0685119628906,297.7829895019531,298.7181701660156,297.14703369140625,290.2867126464844,1.0,0.994126558303833,0.2874535918235779,0.2874535918235779,1.0,1.0,-5.36292839050293,1.1852256059646606,4.177702903747559,-0.027407856658101,1.0,1.0,0.0,414.1697692871094,410.0,71739.4375,0.0,12662.75390625,1.0,278.1499938964844,282.4410400390625,300.78057861328125,305.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163831233978271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688900,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27545166015625,0.8836532235145569,0.6701664924621582,0.6077345609664917,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2753601074219,0.998165488243103,0.9665029644966124,0.9157928228378296,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2753601074219,0.9990000128746032,1.0,0.681687593460083,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.9259868860244752,0.7658801078796387,0.7289533019065857,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2757263183594,0.7046009302139282,0.328756183385849,1.5173527002334597,290.275390625,284.95001220703125,304.06072998046875,297.7821350097656,298.7117919921875,297.140869140625,290.2747802734375,1.0,0.9928088784217834,0.2866579890251159,0.2866579890251159,1.0,1.0,-5.351627826690674,1.1789977550506592,4.172629833221436,-0.0311851147562265,1.0,1.0,0.0,414.7770690917969,410.0,71638.3671875,0.0,12603.9736328125,1.0,278.1499938964844,282.43505859375,300.7796630859375,305.4527893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161308169364929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2619.76220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688960,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26275634765625,0.8817322254180908,0.6678844690322876,0.6057859659194946,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.9968567490577698,0.9642034769058228,0.913717806339264,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.9990000128746032,1.0,0.6838501691818237,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2627258300781,0.9240953922271729,0.7641654014587402,0.7274364233016968,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630615234375,0.7026902437210083,0.3271405696868896,1.510499119758606,290.2626953125,284.95001220703125,304.0526733398437,297.7810363769531,298.7054138183594,297.1347351074219,290.26202392578125,1.0,0.9913590550422668,0.2861132323741913,0.2861132323741913,1.0,1.0,-5.339358806610107,1.1735645532608032,4.165794372558594,-0.0339829884469509,1.0,1.0,0.0,415.357421875,410.0,71530.21875,0.0,12539.544921875,1.0,278.1499938964844,282.4286499023437,300.7784423828125,305.44500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158631920814514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2617.288330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689020,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359619140625,0.8780293464660645,0.6632277965545654,0.6017939448356628,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23583984375,0.9943225383758544,0.959669589996338,0.9096086621284484,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23583984375,0.9990000128746032,1.0,0.6877993941307068,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23590087890625,0.9204805493354796,0.7606261372566223,0.7242884635925293,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2362976074219,0.698928713798523,0.32382732629776,1.496364712715149,290.23590087890625,284.95001220703125,304.0356750488281,297.7781066894531,298.69256591796875,297.1225280761719,290.23516845703125,1.0,0.9881941080093384,0.2850236892700195,0.2850236892700195,1.0,1.0,-5.3134965896606445,1.1625328063964844,4.15096378326416,-0.0394989065825939,1.0,1.0,0.0,416.1867980957031,410.0,71301.7265625,0.0,12401.357421875,1.0,278.1499938964844,282.4150695800781,300.7752685546875,305.4275207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152836561203003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2611.932861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689080,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359619140625,0.8780293464660645,0.6632277965545654,0.6017939448356628,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23583984375,0.9943225383758544,0.959669589996338,0.9096086621284484,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23583984375,0.9990000128746032,1.0,0.6877993941307068,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23590087890625,0.9204805493354796,0.7606261372566223,0.7242884635925293,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2362976074219,0.698928713798523,0.32382732629776,1.496364712715149,290.23590087890625,284.95001220703125,304.0356750488281,297.7781066894531,298.69256591796875,297.1225280761719,290.23516845703125,1.0,0.9881941080093384,0.2850236892700195,0.2850236892700195,1.0,1.0,-5.3134965896606445,1.1625328063964844,4.15096378326416,-0.0394989065825939,1.0,1.0,0.0,416.1867980957031,410.0,71301.7265625,0.0,12401.357421875,1.0,278.1499938964844,282.4150695800781,300.7752685546875,305.4275207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152836561203003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2611.932861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689140,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168273925781,0.8755742311477661,0.6599989533424377,0.5990161299705505,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167358398437,0.9926186203956604,0.956559121608734,0.90680330991745,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167053222656,0.9990000128746032,1.0,0.690302848815918,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.216796875,0.9181001782417296,0.7581347823143005,0.7220637798309326,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.6963812112808228,0.3215116858482361,1.486446499824524,290.2167663574219,284.95001220703125,304.0234069824219,297.7755126953125,298.6835021972656,297.1140441894531,290.2160339355469,1.0,0.9858922362327576,0.2842808067798614,0.2842808067798614,1.0,1.0,-5.295137405395508,1.1548516750335691,4.140285968780518,-0.0432541407644748,1.0,1.0,0.0,416.5875549316406,410.0,71138.3515625,0.0,12302.24609375,1.0,278.1499938964844,282.4053039550781,300.77252197265625,305.4143981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148685097694397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2608.09765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689200,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2077331542969,0.8744379878044128,0.6584792733192444,0.5977076292037964,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076110839844,0.9918189644813538,0.9550946950912476,0.9054847359657288,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076110839844,0.9990000128746032,1.0,0.6914446353912354,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076721191406,0.9170019626617432,0.7569532990455627,0.7210073471069336,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080993652344,0.6951901912689209,0.3204176425933838,1.4817546606063845,290.2076721191406,284.95001220703125,304.0174865722656,297.7741394042969,298.67926025390625,297.1100769042969,290.2069091796875,1.0,0.9847890734672546,0.2839341461658478,0.2839341461658478,1.0,1.0,-5.286405563354492,1.1512317657470703,4.135173320770264,-0.0450030677020549,1.0,1.0,0.0,416.7489929199219,410.0,71060.5390625,0.0,12255.072265625,1.0,278.1499938964844,282.4006652832031,300.7710876464844,305.40802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146741986274719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2606.302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
