time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17689260,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783142089844,0.8708776235580444,0.6536442041397095,0.5935422778129578,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17822265625,0.989257514476776,0.9504188895225524,0.9012803435325624,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1781921386719,0.9990000128746032,1.0,0.6948570609092712,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17828369140625,0.9135752320289612,0.7531582117080688,0.7176098227500916,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787109375,0.6914156079292297,0.3169213831424713,1.4667439460754397,290.1782531738281,284.95001220703125,303.9979858398437,297.7689819335937,298.6656799316406,297.09765625,290.1774597167969,1.0,0.9812024831771852,0.282888263463974,0.282888263463974,1.0,1.0,-5.258183479309082,1.1398662328720093,4.118317127227783,-0.050301294773817,1.0,1.0,0.0,417.1875305175781,410.0,70808.6015625,0.0,12102.8271484375,1.0,278.1499938964844,282.3856506347656,300.7658996582031,305.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814059853553772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2600.62939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689320,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783142089844,0.8708776235580444,0.6536442041397095,0.5935422778129578,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17822265625,0.989257514476776,0.9504188895225524,0.9012803435325624,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1781921386719,0.9990000128746032,1.0,0.6948570609092712,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17828369140625,0.9135752320289612,0.7531582117080688,0.7176098227500916,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787109375,0.6914156079292297,0.3169213831424713,1.4667439460754397,290.1782531738281,284.95001220703125,303.9979858398437,297.7689819335937,298.6656799316406,297.09765625,290.1774597167969,1.0,0.9812024831771852,0.282888263463974,0.282888263463974,1.0,1.0,-5.258183479309082,1.1398662328720093,4.118317127227783,-0.050301294773817,1.0,1.0,0.0,417.1875305175781,410.0,70808.6015625,0.0,12102.8271484375,1.0,278.1499938964844,282.3856506347656,300.7658996582031,305.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814059853553772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2600.62939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689380,296.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1473693847656,0.8672415614128113,0.6487122774124146,0.589297354221344,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1472473144531,0.9865280389785768,0.9456053376197816,0.8969626426696777,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1472473144531,0.9990000128746032,1.0,0.6975151896476746,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1473083496094,0.9100922346115112,0.7492329478263855,0.7140970230102539,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.6875202059745789,0.3133345544338226,1.451352834701538,290.1473083496094,284.95001220703125,303.9771423339844,297.7626037597656,298.6518249511719,297.0853576660156,290.1464538574219,1.0,0.9773964881896972,0.2818423509597778,0.2818423509597778,1.0,1.0,-5.228216648101807,1.128110647201538,4.100106239318848,-0.0555610582232475,1.0,1.0,0.0,417.63861083984375,410.0,70542.21875,0.0,11942.609375,1.0,278.1499938964844,282.3697814941406,300.75946044921875,305.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134350180625916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2594.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689440,296.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1473693847656,0.8672415614128113,0.6487122774124146,0.589297354221344,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1472473144531,0.9865280389785768,0.9456053376197816,0.8969626426696777,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1472473144531,0.9990000128746032,1.0,0.6975151896476746,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1473083496094,0.9100922346115112,0.7492329478263855,0.7140970230102539,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.6875202059745789,0.3133345544338226,1.451352834701538,290.1473083496094,284.95001220703125,303.9771423339844,297.7626037597656,298.6518249511719,297.0853576660156,290.1464538574219,1.0,0.9773964881896972,0.2818423509597778,0.2818423509597778,1.0,1.0,-5.228216648101807,1.128110647201538,4.100106239318848,-0.0555610582232475,1.0,1.0,0.0,417.63861083984375,410.0,70542.21875,0.0,11942.609375,1.0,278.1499938964844,282.3697814941406,300.75946044921875,305.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134350180625916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2594.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689500,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312561035156,0.8653738498687744,0.6462116837501526,0.5871480703353882,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1311340332031,0.9850742816925048,0.9431461691856384,0.89476078748703,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.131103515625,0.9990000128746032,1.0,0.6983727216720581,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1311950683594,0.9083131551742554,0.7472248673439026,0.7123025059700012,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316833496094,0.6855119466781616,0.3115102648735046,1.443536639213562,290.1311950683594,284.95001220703125,303.9661560058594,297.7589416503906,298.64483642578125,297.07928466796875,290.1303100585937,1.0,0.9754015803337096,0.2813194096088409,0.2813194096088409,1.0,1.0,-5.212430953979492,1.1220488548278809,4.090382099151611,-0.058179959654808,1.0,1.0,0.0,417.90081787109375,410.0,70403.0,0.0,11858.9775390625,1.0,278.1499938964844,282.3614807128906,300.7557983398437,305.3511047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131230473518372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2591.982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689560,296.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1146240234375,0.8634676933288574,0.6436834931373596,0.5849774479866028,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.114501953125,0.9835521578788756,0.940644145011902,0.8925234079360962,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1144714355469,0.998714804649353,1.0,0.6988697648048401,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11456298828125,0.906508445739746,0.7451809048652649,0.7104777693748474,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11505126953125,0.6834583282470703,0.3096621632575989,1.4356273412704468,290.11456298828125,284.95001220703125,303.95477294921875,297.75494384765625,298.6378479003906,297.0733642578125,290.1136474609375,1.0,0.9733301401138306,0.2809643447399139,0.2809643447399139,1.0,1.0,-5.195981979370117,1.116500735282898,4.07948112487793,-0.0601289682090282,1.0,1.0,0.0,418.1881408691406,410.0,70258.859375,0.0,11772.4462890625,1.0,278.1499938964844,282.3529052734375,300.75177001953125,305.3379821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128051161766052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2589.049072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689620,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07989501953125,0.8596179485321045,0.6385341286659241,0.5805553197860718,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797424316406,0.9803691506385804,0.9354887008666992,0.8879116177558899,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797424316406,0.997381329536438,1.0,0.6991169452667236,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.079833984375,0.9029298424720764,0.7409693002700806,0.70671546459198,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0803527832031,0.6792779564857483,0.3058868944644928,1.419461965560913,290.0798034667969,284.95001220703125,303.9308776855469,297.74591064453125,298.6239013671875,297.0618896484375,290.078857421875,1.0,0.9689650535583496,0.2802542150020599,0.2802542150020599,1.0,1.0,-5.161409854888916,1.10509991645813,4.056309700012207,-0.0639512538909912,1.0,1.0,0.0,418.7206726074219,410.0,69957.3203125,0.0,11591.4033203125,1.0,278.1499938964844,282.3349304199219,300.7425231933594,305.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121395707130432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2582.910400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689680,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07989501953125,0.8596179485321045,0.6385341286659241,0.5805553197860718,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797424316406,0.9803691506385804,0.9354887008666992,0.8879116177558899,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797424316406,0.997381329536438,1.0,0.6991169452667236,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.079833984375,0.9029298424720764,0.7409693002700806,0.70671546459198,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0803527832031,0.6792779564857483,0.3058868944644928,1.419461965560913,290.0798034667969,284.95001220703125,303.9308776855469,297.74591064453125,298.6239013671875,297.0618896484375,290.078857421875,1.0,0.9689650535583496,0.2802542150020599,0.2802542150020599,1.0,1.0,-5.161409854888916,1.10509991645813,4.056309700012207,-0.0639512538909912,1.0,1.0,0.0,418.7206726074219,410.0,69957.3203125,0.0,11591.4033203125,1.0,278.1499938964844,282.3349304199219,300.7425231933594,305.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121395707130432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2582.910400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689740,296.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04400634765625,0.855810821056366,0.6332968473434448,0.5760512351989746,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0438537597656,0.9770910739898682,0.930184006690979,0.8831580877304077,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0438232421875,0.9960160255432128,1.0,0.6992158889770508,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439453125,0.8994448184967041,0.7366376519203186,0.7028377056121826,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04449462890625,0.6750904321670532,0.3020368218421936,1.4029446840286257,290.0439147949219,284.95001220703125,303.9053649902344,297.73541259765625,298.6097717285156,297.0506591796875,290.0429382324219,1.0,0.964436650276184,0.2795440554618835,0.2795440554618835,1.0,1.0,-5.125753879547119,1.0934540033340454,4.032299518585205,-0.0677662715315818,1.0,1.0,0.0,419.1416931152344,410.0,69645.3828125,0.0,11405.9375,1.0,278.1499938964844,282.3163146972656,300.7320556640625,305.2793273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811484158039093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2576.867431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689800,296.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04400634765625,0.855810821056366,0.6332968473434448,0.5760512351989746,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0438537597656,0.9770910739898682,0.930184006690979,0.8831580877304077,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0438232421875,0.9960160255432128,1.0,0.6992158889770508,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439453125,0.8994448184967041,0.7366376519203186,0.7028377056121826,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04449462890625,0.6750904321670532,0.3020368218421936,1.4029446840286257,290.0439147949219,284.95001220703125,303.9053649902344,297.73541259765625,298.6097717285156,297.0506591796875,290.0429382324219,1.0,0.964436650276184,0.2795440554618835,0.2795440554618835,1.0,1.0,-5.125753879547119,1.0934540033340454,4.032299518585205,-0.0677662715315818,1.0,1.0,0.0,419.1416931152344,410.0,69645.3828125,0.0,11405.9375,1.0,278.1499938964844,282.3163146972656,300.7320556640625,305.2793273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811484158039093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2576.867431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689860,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0067443847656,0.8520413041114807,0.6279531717300415,0.571449339389801,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.006591796875,0.9737108945846558,0.924695074558258,0.8782303929328918,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.006591796875,0.9946736097335817,1.0,0.6993132829666138,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0066833496094,0.8959599137306213,0.7321556806564331,0.698817253112793,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0072631835937,0.6708918809890747,0.2980960607528686,1.3860068321228027,290.0066833496094,284.95001220703125,303.8780822753906,297.723388671875,298.5951843261719,297.0394287109375,290.0056457519531,1.0,0.9597585201263428,0.278756320476532,0.278756320476532,1.0,1.0,-5.089115619659424,1.0812726020812988,4.007843017578125,-0.0718622207641601,1.0,1.0,0.0,419.4532470703125,410.0,69321.5078125,0.0,11216.5908203125,1.0,278.1499938964844,282.2969970703125,300.7199401855469,305.2465515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108144998550415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689920,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0067443847656,0.8520413041114807,0.6279531717300415,0.571449339389801,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.006591796875,0.9737108945846558,0.924695074558258,0.8782303929328918,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.006591796875,0.9946736097335817,1.0,0.6993132829666138,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0066833496094,0.8959599137306213,0.7321556806564331,0.698817253112793,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0072631835937,0.6708918809890747,0.2980960607528686,1.3860068321228027,290.0066833496094,284.95001220703125,303.8780822753906,297.723388671875,298.5951843261719,297.0394287109375,290.0056457519531,1.0,0.9597585201263428,0.278756320476532,0.278756320476532,1.0,1.0,-5.089115619659424,1.0812726020812988,4.007843017578125,-0.0718622207641601,1.0,1.0,0.0,419.4532470703125,410.0,69321.5078125,0.0,11216.5908203125,1.0,278.1499938964844,282.2969970703125,300.7199401855469,305.2465515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108144998550415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689980,296.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96844482421875,0.8482908010482788,0.622531533241272,0.5667778849601746,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682922363281,0.9702112078666688,0.9190725684165956,0.873178243637085,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96826171875,0.9933280348777772,1.0,0.699410617351532,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.8924573659896851,0.7275581955909729,0.6946908235549927,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.968994140625,0.6666825413703918,0.2940900921821594,1.368774652481079,289.9683532714844,284.95001220703125,303.8489990234375,297.70977783203125,298.5800476074219,297.0279846191406,289.96728515625,1.0,0.9549821019172668,0.2779685854911804,0.2779685854911804,1.0,1.0,-5.051723957061768,1.0689184665679932,3.9828052520751953,-0.0759310871362686,1.0,1.0,0.0,419.72662353515625,410.0,68988.375,0.0,11025.4873046875,1.0,278.1499938964844,282.2771301269531,300.7065124511719,305.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810178816318512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.840087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690040,296.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96844482421875,0.8482908010482788,0.622531533241272,0.5667778849601746,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682922363281,0.9702112078666688,0.9190725684165956,0.873178243637085,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96826171875,0.9933280348777772,1.0,0.699410617351532,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.8924573659896851,0.7275581955909729,0.6946908235549927,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.968994140625,0.6666825413703918,0.2940900921821594,1.368774652481079,289.9683532714844,284.95001220703125,303.8489990234375,297.70977783203125,298.5800476074219,297.0279846191406,289.96728515625,1.0,0.9549821019172668,0.2779685854911804,0.2779685854911804,1.0,1.0,-5.051723957061768,1.0689184665679932,3.9828052520751953,-0.0759310871362686,1.0,1.0,0.0,419.72662353515625,410.0,68988.375,0.0,11025.4873046875,1.0,278.1499938964844,282.2771301269531,300.7065124511719,305.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810178816318512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.840087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690100,296.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9486694335937,0.8464154601097107,0.6197772026062012,0.5644036531448364,296.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.948486328125,0.9684075713157654,0.9161877632141112,0.8705840706825256,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9484558105469,0.9926534295082092,1.0,0.6994593739509583,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9485778808594,0.8906890749931335,0.7251912951469421,0.6925655007362366,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94921875,0.6645665764808655,0.2920513153076172,1.3599988222122192,289.9485778808594,284.95001220703125,303.833740234375,297.70233154296875,298.5721130371094,297.0220947265625,289.9474792480469,1.0,0.9525464177131652,0.2775747179985046,0.2775747179985046,1.0,1.0,-5.032660007476807,1.0626596212387085,3.9700002670288086,-0.0779462978243827,1.0,1.0,0.0,419.8458862304688,410.0,68816.5625,0.0,10928.765625,1.0,278.1499938964844,282.2668762207031,300.69903564453125,305.1934814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098509311676025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2561.8203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690160,296.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9285583496094,0.8445375561714172,0.6170013546943665,0.562010645866394,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.92840576171875,0.9665656089782716,0.9132667183876038,0.8679565787315369,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.9919726252555848,1.0,0.6995084285736084,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9284973144531,0.8889081478118896,0.7227908968925476,0.6904093027114868,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9291381835937,0.6624444127082825,0.2899947464466095,1.3511453866958618,289.928466796875,284.95001220703125,303.8180236816406,297.6944580078125,298.56402587890625,297.01611328125,289.9273681640625,1.0,0.9500861763954164,0.2774514257907867,0.2774514257907867,1.0,1.0,-5.01338529586792,1.0573997497558594,3.955985546112061,-0.0789073631167411,1.0,1.0,0.0,419.9661865234375,410.0,68642.265625,0.0,10831.6396484375,1.0,278.1499938964844,282.2564697265625,300.6911926269531,305.174560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809531569480896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2558.88037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690220,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.8407659530639648,0.611361026763916,0.5571460127830505,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8869934082031,0.96275532245636,0.9072744846343994,0.8625621199607849,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.886962890625,0.990595281124115,1.0,0.6996074318885803,296.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.8852987885475159,0.7178570628166199,0.6859716773033142,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8877868652344,0.6581714749336243,0.2858073115348816,1.3331096172332764,289.8870849609375,284.95001220703125,303.7850341796875,297.6773986816406,298.5473022460937,297.00396728515625,289.88592529296875,1.0,0.9450703859329224,0.2772048711776733,0.2772048711776733,1.0,1.0,-4.974040508270264,1.046823263168335,3.9272172451019287,-0.0806738063693046,1.0,1.0,0.0,420.1943054199219,410.0,68283.3125,0.0,10635.2080078125,1.0,278.1499938964844,282.23504638671875,300.674072265625,305.1345520019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088823556900024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2552.90478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690280,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.8407659530639648,0.611361026763916,0.5571460127830505,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8869934082031,0.96275532245636,0.9072744846343994,0.8625621199607849,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.886962890625,0.990595281124115,1.0,0.6996074318885803,296.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.8852987885475159,0.7178570628166199,0.6859716773033142,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8877868652344,0.6581714749336243,0.2858073115348816,1.3331096172332764,289.8870849609375,284.95001220703125,303.7850341796875,297.6773986816406,298.5473022460937,297.00396728515625,289.88592529296875,1.0,0.9450703859329224,0.2772048711776733,0.2772048711776733,1.0,1.0,-4.974040508270264,1.046823263168335,3.9272172451019287,-0.0806738063693046,1.0,1.0,0.0,420.1943054199219,410.0,68283.3125,0.0,10635.2080078125,1.0,278.1499938964844,282.23504638671875,300.674072265625,305.1345520019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088823556900024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2552.90478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690340,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84442138671875,0.836983323097229,0.6056241393089294,0.5521953105926514,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84423828125,0.9587934017181396,0.9011179208755492,0.8570144772529602,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8442077636719,0.9892011880874634,1.0,0.6997072696685791,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8443298339844,0.8816481232643127,0.7127825617790222,0.681401252746582,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8450622558594,0.6538826823234558,0.2815393209457397,1.3147138357162476,289.8443298339844,284.95001220703125,303.75,297.6584777832031,298.5299377441406,296.99169921875,289.8431091308594,1.0,0.939953625202179,0.2769583165645599,0.2769583165645599,1.0,1.0,-4.933817386627197,1.036027193069458,3.89778995513916,-0.0824209451675415,1.0,1.0,0.0,420.4105529785156,410.0,67912.46875,0.0,10437.0146484375,1.0,278.1499938964844,282.2129211425781,300.6553039550781,305.09210205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082512021064758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2547.097900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690400,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84442138671875,0.836983323097229,0.6056241393089294,0.5521953105926514,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84423828125,0.9587934017181396,0.9011179208755492,0.8570144772529602,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8442077636719,0.9892011880874634,1.0,0.6997072696685791,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8443298339844,0.8816481232643127,0.7127825617790222,0.681401252746582,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8450622558594,0.6538826823234558,0.2815393209457397,1.3147138357162476,289.8443298339844,284.95001220703125,303.75,297.6584777832031,298.5299377441406,296.99169921875,289.8431091308594,1.0,0.939953625202179,0.2769583165645599,0.2769583165645599,1.0,1.0,-4.933817386627197,1.036027193069458,3.89778995513916,-0.0824209451675415,1.0,1.0,0.0,420.4105529785156,410.0,67912.46875,0.0,10437.0146484375,1.0,278.1499938964844,282.2129211425781,300.6553039550781,305.09210205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082512021064758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2547.097900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690460,296.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8004455566406,0.8331814408302307,0.5997828841209412,0.5471513867378235,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002624511719,0.95467609167099,0.8947818875312805,0.8512991666793823,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002319335937,0.9877911806106568,1.0,0.69980788230896,296.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8003845214844,0.8779553771018982,0.7075570225715637,0.6766888499259949,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011169433594,0.6495792865753174,0.2771846652030945,1.295928955078125,289.80035400390625,284.95001220703125,303.71356201171875,297.6398010253906,298.5121765136719,296.9793395996094,289.7991027832031,1.0,0.9347305297851562,0.2765666544437408,0.2765666544437408,1.0,1.0,-4.892664909362793,1.0244286060333252,3.868236303329468,-0.0847190096974372,1.0,1.0,0.0,420.6117248535156,410.0,67531.8671875,0.0,10236.9140625,1.0,278.1499938964844,282.190185546875,300.63641357421875,305.0484924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075066208839417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2540.2509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690520,296.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8004455566406,0.8331814408302307,0.5997828841209412,0.5471513867378235,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002624511719,0.95467609167099,0.8947818875312805,0.8512991666793823,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002319335937,0.9877911806106568,1.0,0.69980788230896,296.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8003845214844,0.8779553771018982,0.7075570225715637,0.6766888499259949,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011169433594,0.6495792865753174,0.2771846652030945,1.295928955078125,289.80035400390625,284.95001220703125,303.71356201171875,297.6398010253906,298.5121765136719,296.9793395996094,289.7991027832031,1.0,0.9347305297851562,0.2765666544437408,0.2765666544437408,1.0,1.0,-4.892664909362793,1.0244286060333252,3.868236303329468,-0.0847190096974372,1.0,1.0,0.0,420.6117248535156,410.0,67531.8671875,0.0,10236.9140625,1.0,278.1499938964844,282.190185546875,300.63641357421875,305.0484924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075066208839417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2540.2509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690580,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557983398437,0.8293606042861938,0.5938621759414673,0.5420358180999756,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7555847167969,0.9504194855690002,0.8883069157600403,0.8454534411430359,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.75555419921875,0.9863640069961548,1.0,0.6999093890190125,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557067871094,0.8742356300354004,0.7022150158882141,0.6718667149543762,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7564697265625,0.6452784538269043,0.2727640569210052,1.2768467664718628,289.75567626953125,284.95001220703125,303.6765441894531,297.6234130859375,298.4942321777344,296.96697998046875,289.75439453125,1.0,0.9294237494468688,0.2761749923229217,0.2761749923229217,1.0,1.0,-4.850733757019043,1.0126214027404783,3.838112592697144,-0.0870210379362106,1.0,1.0,0.0,420.81097412109375,410.0,67146.2265625,0.0,10036.0458984375,1.0,278.1499938964844,282.1671447753906,300.6191101074219,305.0056457519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065589666366577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.54150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690640,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557983398437,0.8293606042861938,0.5938621759414673,0.5420358180999756,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7555847167969,0.9504194855690002,0.8883069157600403,0.8454534411430359,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.75555419921875,0.9863640069961548,1.0,0.6999093890190125,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557067871094,0.8742356300354004,0.7022150158882141,0.6718667149543762,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7564697265625,0.6452784538269043,0.2727640569210052,1.2768467664718628,289.75567626953125,284.95001220703125,303.6765441894531,297.6234130859375,298.4942321777344,296.96697998046875,289.75439453125,1.0,0.9294237494468688,0.2761749923229217,0.2761749923229217,1.0,1.0,-4.850733757019043,1.0126214027404783,3.838112592697144,-0.0870210379362106,1.0,1.0,0.0,420.81097412109375,410.0,67146.2265625,0.0,10036.0458984375,1.0,278.1499938964844,282.1671447753906,300.6191101074219,305.0056457519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065589666366577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.54150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690700,296.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.733154296875,0.8274399042129517,0.590865969657898,0.5394455790519714,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7329406738281,0.9482402801513672,0.8850060105323792,0.8424707055091858,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73291015625,0.985647201538086,1.0,0.6999602913856506,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7330627441406,0.8723659515380859,0.6994909048080444,0.669405460357666,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338562011719,0.6431277990341187,0.270524263381958,1.2671712636947632,289.7330627441406,284.95001220703125,303.6578369140625,297.6160583496094,298.4851989746094,296.9608154296875,289.73175048828125,1.0,0.9267348051071168,0.2759791612625122,0.2759791612625122,1.0,1.0,-4.8294525146484375,1.0066405534744265,3.822812080383301,-0.0881649628281593,1.0,1.0,0.0,420.9026794433594,410.0,66951.2109375,0.0,9935.1220703125,1.0,278.1499938964844,282.1554870605469,300.61138916015625,304.9849548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060356974601746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2526.734619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690760,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7103881835937,0.8255128264427185,0.5878560543060303,0.536842942237854,296.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.710205078125,0.9460333585739136,0.8816803693771362,0.8394648432731628,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71014404296875,0.9849268794059752,1.0,0.7000113129615784,296.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7102966308594,0.8704947233200073,0.6967462301254272,0.666924774646759,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71112060546875,0.6409815549850464,0.2682732343673706,1.2574448585510254,289.7102966308594,284.95001220703125,303.63897705078125,297.60919189453125,298.47613525390625,296.95465087890625,289.708984375,1.0,0.9240313172340392,0.2758746743202209,0.2758746743202209,1.0,1.0,-4.808021545410156,1.000965237617493,3.807056188583374,-0.0889649242162704,1.0,1.0,0.0,420.9957885742188,410.0,66755.359375,0.0,9834.3056640625,1.0,278.1499938964844,282.143798828125,300.60406494140625,304.964599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054755926132202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2521.591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690820,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.66424560546875,0.8216198682785034,0.5817595720291138,0.5315685272216797,296.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640319824219,0.9415223598480223,0.8748914003372192,0.83332359790802,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6639709472656,0.9834805727005004,1.0,0.7001136541366577,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.66412353515625,0.8667316436767578,0.6911411881446838,0.6618545651435852,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6649780273437,0.6366807818412781,0.2637093663215637,1.2377111911773682,289.66412353515625,284.95001220703125,303.6008605957031,297.5970153808594,298.4578857421875,296.9423522949219,289.66278076171875,1.0,0.9185510277748108,0.2756657302379608,0.2756657302379608,1.0,1.0,-4.764500617980957,0.9894903898239136,3.775010108947754,-0.0905157104134559,1.0,1.0,0.0,421.1649169921875,410.0,66358.734375,0.0,9631.673828125,1.0,278.1499938964844,282.1200866699219,300.59136962890625,304.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042899966239929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.71240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690880,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.66424560546875,0.8216198682785034,0.5817595720291138,0.5315685272216797,296.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640319824219,0.9415223598480223,0.8748914003372192,0.83332359790802,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6639709472656,0.9834805727005004,1.0,0.7001136541366577,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.66412353515625,0.8667316436767578,0.6911411881446838,0.6618545651435852,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6649780273437,0.6366807818412781,0.2637093663215637,1.2377111911773682,289.66412353515625,284.95001220703125,303.6008605957031,297.5970153808594,298.4578857421875,296.9423522949219,289.66278076171875,1.0,0.9185510277748108,0.2756657302379608,0.2756657302379608,1.0,1.0,-4.764500617980957,0.9894903898239136,3.775010108947754,-0.0905157104134559,1.0,1.0,0.0,421.1649169921875,410.0,66358.734375,0.0,9631.673828125,1.0,278.1499938964844,282.1200866699219,300.59136962890625,304.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042899966239929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.71240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690940,296.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6169738769531,0.8176026344299316,0.575577437877655,0.5262233018875122,296.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.61676025390625,0.9368181228637696,0.8679512143135071,0.8270471096038818,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.61669921875,0.9817079305648804,0.9988164901733398,0.6996104121208191,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6168518066406,0.8628860116004944,0.6854084134101868,0.656670868396759,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61773681640625,0.632323682308197,0.2590786516666412,1.2177026271820068,289.6168518066406,284.95001220703125,303.562255859375,297.5867614746094,298.4396667480469,296.93023681640625,289.6154479980469,1.0,0.9129340052604676,0.2754567861557007,0.2754567861557007,1.0,1.0,-4.7195305824279785,0.977649986743927,3.741880655288696,-0.0920691043138504,1.0,1.0,0.0,421.4141540527344,410.0,65952.5390625,0.0,9426.2119140625,1.0,278.1499938964844,282.0958251953125,300.58056640625,304.88800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029959201812744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2498.847900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691000,296.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6169738769531,0.8176026344299316,0.575577437877655,0.5262233018875122,296.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.61676025390625,0.9368181228637696,0.8679512143135071,0.8270471096038818,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.61669921875,0.9817079305648804,0.9988164901733398,0.6996104121208191,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6168518066406,0.8628860116004944,0.6854084134101868,0.656670868396759,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61773681640625,0.632323682308197,0.2590786516666412,1.2177026271820068,289.6168518066406,284.95001220703125,303.562255859375,297.5867614746094,298.4396667480469,296.93023681640625,289.6154479980469,1.0,0.9129340052604676,0.2754567861557007,0.2754567861557007,1.0,1.0,-4.7195305824279785,0.977649986743927,3.741880655288696,-0.0920691043138504,1.0,1.0,0.0,421.4141540527344,410.0,65952.5390625,0.0,9426.2119140625,1.0,278.1499938964844,282.0958251953125,300.58056640625,304.88800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029959201812744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2498.847900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691060,296.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5685729980469,0.8134483098983765,0.56932133436203,0.5208159685134888,296.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.568359375,0.931961953639984,0.8608798980712891,0.8206524848937988,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5682983398437,0.9795739054679872,0.9966698288917542,0.6984187960624695,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5684814453125,0.8589831590652466,0.6795645356178284,0.651387631893158,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.56939697265625,0.6279037594795227,0.2543923556804657,1.1974620819091797,289.5684814453125,284.95001220703125,303.5232238769531,297.5782775878906,298.42156982421875,296.91851806640625,289.5670166015625,1.0,0.9071760177612304,0.275620698928833,0.275620698928833,1.0,1.0,-4.673110485076904,0.9668534994125366,3.706256866455078,-0.0922331884503364,1.0,1.0,0.0,421.7198181152344,410.0,65536.8046875,0.0,9217.9755859375,1.0,278.1499938964844,282.0710144042969,300.5715026855469,304.85162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015924096107483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2485.9931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691120,296.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5685729980469,0.8134483098983765,0.56932133436203,0.5208159685134888,296.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.568359375,0.931961953639984,0.8608798980712891,0.8206524848937988,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5682983398437,0.9795739054679872,0.9966698288917542,0.6984187960624695,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5684814453125,0.8589831590652466,0.6795645356178284,0.651387631893158,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.56939697265625,0.6279037594795227,0.2543923556804657,1.1974620819091797,289.5684814453125,284.95001220703125,303.5232238769531,297.5782775878906,298.42156982421875,296.91851806640625,289.5670166015625,1.0,0.9071760177612304,0.275620698928833,0.275620698928833,1.0,1.0,-4.673110485076904,0.9668534994125366,3.706256866455078,-0.0922331884503364,1.0,1.0,0.0,421.7198181152344,410.0,65536.8046875,0.0,9217.9755859375,1.0,278.1499938964844,282.0710144042969,300.5715026855469,304.85162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015924096107483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2485.9931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
