time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17691180,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5191955566406,0.8091659545898438,0.5629760026931763,0.5153269171714783,296.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189514160156,0.9270411133766174,0.8536443710327148,0.8141026496887207,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5188903808594,0.9772965908050536,0.9942748546600342,0.696936845779419,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5190734863281,0.8550755977630615,0.6735813617706299,0.6459723114967346,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5200500488281,0.6234110593795776,0.2496404498815536,1.1769174337387085,289.5190734863281,284.95001220703125,303.4837646484375,297.5715026855469,298.4037170410156,296.9071655273437,289.5176086425781,1.0,0.9012831449508668,0.2757846117019653,0.2757846117019653,1.0,1.0,-4.6255388259887695,0.9557862281799316,3.669752597808838,-0.0924017503857612,1.0,1.0,0.0,421.9772338867188,410.0,65112.8046875,0.0,9007.7314453125,1.0,278.1499938964844,282.0456848144531,300.5642395019531,304.8165588378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800092875957489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2472.27392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691240,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5191955566406,0.8091659545898438,0.5629760026931763,0.5153269171714783,296.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189514160156,0.9270411133766174,0.8536443710327148,0.8141026496887207,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5188903808594,0.9772965908050536,0.9942748546600342,0.696936845779419,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5190734863281,0.8550755977630615,0.6735813617706299,0.6459723114967346,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5200500488281,0.6234110593795776,0.2496404498815536,1.1769174337387085,289.5190734863281,284.95001220703125,303.4837646484375,297.5715026855469,298.4037170410156,296.9071655273437,289.5176086425781,1.0,0.9012831449508668,0.2757846117019653,0.2757846117019653,1.0,1.0,-4.6255388259887695,0.9557862281799316,3.669752597808838,-0.0924017503857612,1.0,1.0,0.0,421.9772338867188,410.0,65112.8046875,0.0,9007.7314453125,1.0,278.1499938964844,282.0456848144531,300.5642395019531,304.8165588378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800092875957489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2472.27392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691300,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941711425781,0.8069671988487244,0.559772253036499,0.5125535130500793,296.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939270019531,0.9245720505714417,0.8499682545661926,0.8107718825340271,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4938659667969,0.9761236310005188,0.9929780960083008,0.6961247324943542,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.8531258702278137,0.6705400347709656,0.6432170867919922,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4950256347656,0.621122419834137,0.2472421526908874,1.166539430618286,289.4940490722656,284.95001220703125,303.4638671875,297.5686950683594,298.3948059082031,296.901611328125,289.4925231933594,1.0,0.8982965350151062,0.2758665680885315,0.2758665680885315,1.0,1.0,-4.601408958435059,0.950154423713684,3.651254653930664,-0.0925024896860122,1.0,1.0,0.0,422.0840759277344,410.0,64897.95703125,0.0,8902.2412109375,1.0,278.1499938964844,282.0328369140625,300.5612487792969,304.7995300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993095517158508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2465.114013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691360,296.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4690246582031,0.804722249507904,0.5565594434738159,0.5097719430923462,296.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.9221020936965942,0.8462746739387512,0.8074248433113098,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687194824219,0.9749307632446288,0.9916507005691528,0.6952918171882629,296.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4689025878906,0.8511790037155151,0.667483925819397,0.6404479146003723,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46990966796875,0.6187931895256042,0.2448372989892959,1.1561321020126345,289.4689025878906,284.95001220703125,303.44390869140625,297.5662841796875,298.3859558105469,296.8960876464844,289.4673767089844,1.0,0.8952960968017578,0.2758703529834747,0.2758703529834747,1.0,1.0,-4.577112674713135,0.9441902041435242,3.6329221725463854,-0.0928956791758537,1.0,1.0,0.0,422.1956176757813,410.0,64682.234375,0.0,8797.11328125,1.0,278.1499938964844,282.0199584960937,300.5584716796875,304.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984965443611145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2457.6875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691420,296.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4179382324219,0.8001831769943237,0.5500643253326416,0.5041453838348389,296.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4176940917969,0.917165458202362,0.8387550711631775,0.800605297088623,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4176025390625,0.972457468509674,0.9887566566467284,0.6934623718261719,296.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.8472814559936523,0.6612585783004761,0.6348022818565369,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188537597656,0.6139453053474426,0.2399787008762359,1.1350914239883425,289.4178161621094,284.95001220703125,303.4037475585937,297.5624694824219,298.3682861328125,296.8852844238281,289.416259765625,1.0,0.8892128467559814,0.2758779227733612,0.2758779227733612,1.0,1.0,-4.527771472930908,0.9320178031921388,3.5957534313201904,-0.0937448665499687,1.0,1.0,0.0,422.3855285644531,410.0,64244.06640625,0.0,8586.0712890625,1.0,278.1499938964844,281.9937744140625,300.5542907714844,304.7498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968144416809082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2442.3369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691480,296.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4179382324219,0.8001831769943237,0.5500643253326416,0.5041453838348389,296.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4176940917969,0.917165458202362,0.8387550711631775,0.800605297088623,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4176025390625,0.972457468509674,0.9887566566467284,0.6934623718261719,296.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.8472814559936523,0.6612585783004761,0.6348022818565369,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188537597656,0.6139453053474426,0.2399787008762359,1.1350914239883425,289.4178161621094,284.95001220703125,303.4037475585937,297.5624694824219,298.3682861328125,296.8852844238281,289.416259765625,1.0,0.8892128467559814,0.2758779227733612,0.2758779227733612,1.0,1.0,-4.527771472930908,0.9320178031921388,3.5957534313201904,-0.0937448665499687,1.0,1.0,0.0,422.3855285644531,410.0,64244.06640625,0.0,8586.0712890625,1.0,278.1499938964844,281.9937744140625,300.5542907714844,304.7498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968144416809082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2442.3369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691540,296.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.36602783203125,0.795610785484314,0.5435022711753845,0.4984576106071472,296.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3657531738281,0.91228049993515,0.8311059474945068,0.7936629056930542,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656921386719,0.9698805212974548,0.9856218099594116,0.6914678812026978,296.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.36590576171875,0.8433870673179626,0.654922366142273,0.6290513873100281,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.36700439453125,0.6087623834609985,0.2350742220878601,1.113837718963623,289.36590576171875,284.95001220703125,303.36328125,297.5599975585937,298.3507080078125,296.87469482421875,289.3642883300781,1.0,0.8830521702766418,0.2758854925632477,0.2758854925632477,1.0,1.0,-4.477625370025635,0.9196172952651978,3.5580081939697266,-0.0946340262889862,1.0,1.0,0.0,422.5572204589844,410.0,63798.94140625,0.0,8375.35546875,1.0,278.1499938964844,281.9671936035156,300.5513610839844,304.718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950446605682373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2426.208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691600,296.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.36602783203125,0.795610785484314,0.5435022711753845,0.4984576106071472,296.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3657531738281,0.91228049993515,0.8311059474945068,0.7936629056930542,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656921386719,0.9698805212974548,0.9856218099594116,0.6914678812026978,296.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.36590576171875,0.8433870673179626,0.654922366142273,0.6290513873100281,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.36700439453125,0.6087623834609985,0.2350742220878601,1.113837718963623,289.36590576171875,284.95001220703125,303.36328125,297.5599975585937,298.3507080078125,296.87469482421875,289.3642883300781,1.0,0.8830521702766418,0.2758854925632477,0.2758854925632477,1.0,1.0,-4.477625370025635,0.9196172952651978,3.5580081939697266,-0.0946340262889862,1.0,1.0,0.0,422.5572204589844,410.0,63798.94140625,0.0,8375.35546875,1.0,278.1499938964844,281.9671936035156,300.5513610839844,304.718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950446605682373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2426.208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691660,296.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.313232421875,0.7910143136978149,0.5368754267692566,0.4927100241184234,296.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31298828125,0.9075040221214294,0.8233290910720825,0.7865989208221436,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3128967285156,0.9672002196311952,0.9822436571121216,0.6893060207366943,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3131103515625,0.8394966125488281,0.6484770178794861,0.6231963038444519,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3142395019531,0.6033492684364319,0.2301267832517624,1.0923821926116943,289.3131103515625,284.95001220703125,303.32257080078125,297.5587463378906,298.3332824707031,296.8643493652344,289.3114624023437,1.0,0.8768212199211121,0.2763514220714569,0.2763514220714569,1.0,1.0,-4.426730155944824,0.9086684584617616,3.518061637878418,-0.0938977226614952,1.0,1.0,0.0,422.7078552246094,410.0,63346.62109375,0.0,8165.22412109375,1.0,278.1499938964844,281.940185546875,300.5497131347656,304.6869812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931936383247375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2409.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691720,296.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.313232421875,0.7910143136978149,0.5368754267692566,0.4927100241184234,296.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31298828125,0.9075040221214294,0.8233290910720825,0.7865989208221436,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3128967285156,0.9672002196311952,0.9822436571121216,0.6893060207366943,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3131103515625,0.8394966125488281,0.6484770178794861,0.6231963038444519,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3142395019531,0.6033492684364319,0.2301267832517624,1.0923821926116943,289.3131103515625,284.95001220703125,303.32257080078125,297.5587463378906,298.3332824707031,296.8643493652344,289.3114624023437,1.0,0.8768212199211121,0.2763514220714569,0.2763514220714569,1.0,1.0,-4.426730155944824,0.9086684584617616,3.518061637878418,-0.0938977226614952,1.0,1.0,0.0,422.7078552246094,410.0,63346.62109375,0.0,8165.22412109375,1.0,278.1499938964844,281.940185546875,300.5497131347656,304.6869812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931936383247375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2409.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691780,296.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2596435546875,0.7863911986351013,0.53018718957901,0.4869067370891571,296.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2593688964844,0.9028897285461426,0.8154302835464478,0.7794197797775269,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25927734375,0.964404821395874,0.978630781173706,0.6869831681251526,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.259521484375,0.8355973362922668,0.641927182674408,0.6172425150871277,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607116699219,0.5977344512939453,0.2251397222280502,1.0707449913024902,289.259521484375,284.95001220703125,303.2816162109375,297.5585632324219,298.3159484863281,296.8542175292969,289.2578125,1.0,0.8705219030380249,0.2768173217773437,0.2768173217773437,1.0,1.0,-4.375036716461182,0.8975168466567993,3.477519989013672,-0.0931795388460159,1.0,1.0,0.0,422.8577880859375,410.0,62887.3671875,0.0,7955.9765625,1.0,278.1499938964844,281.9127197265625,300.5491027832031,304.6566162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912612557411194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2391.812744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691840,296.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2596435546875,0.7863911986351013,0.53018718957901,0.4869067370891571,296.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2593688964844,0.9028897285461426,0.8154302835464478,0.7794197797775269,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25927734375,0.964404821395874,0.978630781173706,0.6869831681251526,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.259521484375,0.8355973362922668,0.641927182674408,0.6172425150871277,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607116699219,0.5977344512939453,0.2251397222280502,1.0707449913024902,289.259521484375,284.95001220703125,303.2816162109375,297.5585632324219,298.3159484863281,296.8542175292969,289.2578125,1.0,0.8705219030380249,0.2768173217773437,0.2768173217773437,1.0,1.0,-4.375036716461182,0.8975168466567993,3.477519989013672,-0.0931795388460159,1.0,1.0,0.0,422.8577880859375,410.0,62887.3671875,0.0,7955.9765625,1.0,278.1499938964844,281.9127197265625,300.5491027832031,304.6566162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912612557411194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2391.812744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691900,296.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2325134277344,0.7840744853019714,0.5268206596374512,0.4839844107627868,296.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.23223876953125,0.9006369113922119,0.8114355206489563,0.7757869958877563,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2321472167969,0.9629664421081544,0.9767356514930724,0.6857606172561646,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2323913574219,0.8336451053619385,0.6386135220527649,0.6142286062240601,296.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2336120605469,0.5948542356491089,0.2226322293281555,1.0598605871200562,289.2323913574219,284.95001220703125,303.2610778808594,297.558837890625,298.3073425292969,296.8492431640625,289.23065185546875,1.0,0.8673492074012756,0.2770502865314483,0.2770502865314483,1.0,1.0,-4.348917007446289,0.8918499946594238,3.457066774368286,-0.0928489789366722,1.0,1.0,0.0,422.9278869628906,410.0,62655.03515625,0.0,7851.75146484375,1.0,278.1499938964844,281.8988647460937,300.54913330078125,304.64166259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902661561965942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2382.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691960,296.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2052001953125,0.7817577123641968,0.5234410166740417,0.4810497462749481,296.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2049255371094,0.8983789086341858,0.8074137568473816,0.7721282243728638,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.204833984375,0.9615042805671692,0.974786639213562,0.6845009326934814,296.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2050476074219,0.8316919803619385,0.6352767944335938,0.6111924648284912,296.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.206298828125,0.5919281840324402,0.2201167643070221,1.0489375591278076,289.2050476074219,284.95001220703125,303.2405090332031,297.559326171875,298.2987670898437,296.84429931640625,289.20330810546875,1.0,0.8641643524169922,0.2771881222724914,0.2771881222724914,1.0,1.0,-4.322639465332031,0.8857988119125366,3.436840772628784,-0.0928684324026107,1.0,1.0,0.0,422.9926452636719,410.0,62421.01171875,0.0,7747.89111328125,1.0,278.1499938964844,281.8848571777344,300.5494384765625,304.6268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892524003982544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2373.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692020,296.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497802734375,0.7771115303039551,0.5166271328926086,0.4751308560371399,296.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14947509765625,0.8938276171684265,0.7992575764656067,0.7647042870521545,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493835449219,0.9584766030311584,0.9706653356552124,0.68182772397995,296.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1496276855469,0.8277584910392761,0.6285071969032288,0.6050292253494263,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15093994140625,0.5859257578849792,0.215053305029869,1.0269418954849243,289.1496276855469,284.95001220703125,303.19921875,297.5609741210937,298.28173828125,296.8346862792969,289.1478576660156,1.0,0.8577401041984558,0.2774637937545776,0.2774637937545776,1.0,1.0,-4.269439220428467,0.8734545707702637,3.395984411239624,-0.0930010750889778,1.0,1.0,0.0,423.11669921875,410.0,61946.3203125,0.0,7540.7119140625,1.0,278.1499938964844,281.85650634765625,300.5507202148437,304.5975036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871686220169067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2354.73583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692080,296.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497802734375,0.7771115303039551,0.5166271328926086,0.4751308560371399,296.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14947509765625,0.8938276171684265,0.7992575764656067,0.7647042870521545,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493835449219,0.9584766030311584,0.9706653356552124,0.68182772397995,296.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1496276855469,0.8277584910392761,0.6285071969032288,0.6050292253494263,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15093994140625,0.5859257578849792,0.215053305029869,1.0269418954849243,289.1496276855469,284.95001220703125,303.19921875,297.5609741210937,298.28173828125,296.8346862792969,289.1478576660156,1.0,0.8577401041984558,0.2774637937545776,0.2774637937545776,1.0,1.0,-4.269439220428467,0.8734545707702637,3.395984411239624,-0.0930010750889778,1.0,1.0,0.0,423.11669921875,410.0,61946.3203125,0.0,7540.7119140625,1.0,278.1499938964844,281.85650634765625,300.5507202148437,304.5975036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871686220169067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2354.73583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692140,296.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.09326171875,0.7724664807319641,0.5097506642341614,0.4691552817821502,296.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0929260253906,0.8892524242401123,0.7909812927246094,0.7571658492088318,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09283447265625,0.955337941646576,0.9663007855415344,0.6789871454238892,296.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09307861328125,0.8238022923469543,0.6216652393341064,0.598789632320404,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0944519042969,0.579744279384613,0.2099582105875015,1.004794359207153,289.0931091308594,284.95001220703125,303.1578674316406,297.5633544921875,298.26422119140625,296.824462890625,289.0912475585937,1.0,0.8512650728225708,0.2777394652366638,0.2777394652366638,1.0,1.0,-4.215564250946045,0.8608894944190979,3.3546745777130127,-0.0932083129882812,1.0,1.0,0.0,423.2266845703125,410.0,61463.40625,0.0,7335.06591796875,1.0,278.1499938964844,281.8276672363281,300.552734375,304.5684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850099802017212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2335.236572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692200,296.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.09326171875,0.7724664807319641,0.5097506642341614,0.4691552817821502,296.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0929260253906,0.8892524242401123,0.7909812927246094,0.7571658492088318,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09283447265625,0.955337941646576,0.9663007855415344,0.6789871454238892,296.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09307861328125,0.8238022923469543,0.6216652393341064,0.598789632320404,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0944519042969,0.579744279384613,0.2099582105875015,1.004794359207153,289.0931091308594,284.95001220703125,303.1578674316406,297.5633544921875,298.26422119140625,296.824462890625,289.0912475585937,1.0,0.8512650728225708,0.2777394652366638,0.2777394652366638,1.0,1.0,-4.215564250946045,0.8608894944190979,3.3546745777130127,-0.0932083129882812,1.0,1.0,0.0,423.2266845703125,410.0,61463.40625,0.0,7335.06591796875,1.0,278.1499938964844,281.8276672363281,300.552734375,304.5684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850099802017212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2335.236572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692260,296.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.7678362727165222,0.5028203725814819,0.4631289541721344,296.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0355224609375,0.884667694568634,0.7825993299484253,0.7495251893997192,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.035400390625,0.9520969986915588,0.9616975784301758,0.675984799861908,296.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0356750488281,0.8198105692863464,0.6147491335868835,0.5924800038337708,296.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.037109375,0.5734028816223145,0.2048384100198745,0.9825225472450256,289.03570556640625,284.95001220703125,303.11639404296875,297.5663757324219,298.2468566894531,296.8144226074219,289.0337829589844,1.0,0.8447511792182922,0.2784441411495209,0.2784441411495209,1.0,1.0,-4.1611175537109375,0.8496197462081909,3.311497688293457,-0.0919997915625572,1.0,1.0,0.0,423.3179931640625,410.0,60973.7421875,0.0,7131.3359375,1.0,278.1499938964844,281.79840087890625,300.5553894042969,304.5396728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827819585800171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2315.1533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692320,296.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.7678362727165222,0.5028203725814819,0.4631289541721344,296.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0355224609375,0.884667694568634,0.7825993299484253,0.7495251893997192,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.035400390625,0.9520969986915588,0.9616975784301758,0.675984799861908,296.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0356750488281,0.8198105692863464,0.6147491335868835,0.5924800038337708,296.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.037109375,0.5734028816223145,0.2048384100198745,0.9825225472450256,289.03570556640625,284.95001220703125,303.11639404296875,297.5663757324219,298.2468566894531,296.8144226074219,289.0337829589844,1.0,0.8447511792182922,0.2784441411495209,0.2784441411495209,1.0,1.0,-4.1611175537109375,0.8496197462081909,3.311497688293457,-0.0919997915625572,1.0,1.0,0.0,423.3179931640625,410.0,60973.7421875,0.0,7131.3359375,1.0,278.1499938964844,281.79840087890625,300.5553894042969,304.5396728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827819585800171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2315.1533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692380,296.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9776916503906,0.763215959072113,0.4958388805389404,0.4570553302764892,296.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.97735595703125,0.8800646066665649,0.7741143107414246,0.7417862415313721,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97723388671875,0.948733687400818,0.9568437933921814,0.6728131771087646,296.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9775390625,0.8157410621643066,0.6077459454536438,0.5860912203788757,296.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.5669068098068237,0.1996957659721374,0.9601423740386964,288.9775390625,284.95001220703125,303.0749206542969,297.5699157714844,298.2297058105469,296.8046569824219,288.9755859375,1.0,0.838194727897644,0.2791488468647003,0.2791488468647003,1.0,1.0,-4.105991363525391,0.83814537525177,3.267845869064331,-0.0908482298254966,1.0,1.0,0.0,423.4152526855469,410.0,60477.83984375,0.0,6929.6025390625,1.0,278.1499938964844,281.7687683105469,300.5585327148437,304.51104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804888486862183,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2294.530517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692440,296.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9776916503906,0.763215959072113,0.4958388805389404,0.4570553302764892,296.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.97735595703125,0.8800646066665649,0.7741143107414246,0.7417862415313721,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97723388671875,0.948733687400818,0.9568437933921814,0.6728131771087646,296.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9775390625,0.8157410621643066,0.6077459454536438,0.5860912203788757,296.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.5669068098068237,0.1996957659721374,0.9601423740386964,288.9775390625,284.95001220703125,303.0749206542969,297.5699157714844,298.2297058105469,296.8046569824219,288.9755859375,1.0,0.838194727897644,0.2791488468647003,0.2791488468647003,1.0,1.0,-4.105991363525391,0.83814537525177,3.267845869064331,-0.0908482298254966,1.0,1.0,0.0,423.4152526855469,410.0,60477.83984375,0.0,6929.6025390625,1.0,278.1499938964844,281.7687683105469,300.5585327148437,304.51104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804888486862183,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2294.530517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692500,296.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9482116699219,0.760913610458374,0.4923198819160461,0.4539918005466461,296.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9478454589844,0.877758264541626,0.7698127031326294,0.737859845161438,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94775390625,0.9469966292381288,0.9542701244354248,0.6711254715919495,296.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480285644531,0.8136653304100037,0.6041916012763977,0.582846462726593,296.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9495544433594,0.5636078715324402,0.1971123963594436,0.9488921761512756,288.9480285644531,284.95001220703125,303.0541687011719,297.57183837890625,298.2213134765625,296.8000183105469,288.946044921875,1.0,0.8348973393440247,0.27950119972229,0.27950119972229,1.0,1.0,-4.078173637390137,0.8323125243186951,3.245861291885376,-0.090316504240036,1.0,1.0,0.0,423.4477233886719,410.0,60226.40234375,0.0,6829.1708984375,1.0,278.1499938964844,281.7537536621094,300.56036376953125,304.4967346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793145179748535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2283.987548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692560,296.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9186096191406,0.7586123943328857,0.4887943267822265,0.4509227871894836,296.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.91827392578125,0.875446081161499,0.765497624874115,0.7339208722114563,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.91815185546875,0.945229947566986,0.9516619443893432,0.6694142818450928,296.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9184265136719,0.8115536570549011,0.6006249189376831,0.5795905590057373,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91998291015625,0.5602748990058899,0.1945263445377349,0.9376320838928224,288.91845703125,284.95001220703125,303.033447265625,297.5738525390625,298.21295166015625,296.7953796386719,288.9164428710937,1.0,0.8315903544425964,0.2800449728965759,0.2800449728965759,1.0,1.0,-4.050161838531494,0.8270402550697327,3.223121404647827,-0.0891802087426185,1.0,1.0,0.0,423.4975280761719,410.0,59974.15625,0.0,6729.45947265625,1.0,278.1499938964844,281.7386779785156,300.56219482421875,304.4824523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781278491020203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2273.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692620,296.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8587341308594,0.7540407776832581,0.4817116260528564,0.4447534084320068,296.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583679199219,0.8708385229110718,0.7568154335021973,0.7259854674339294,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8582458496094,0.9416292905807496,0.9462667107582092,0.6658674478530884,296.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585510253906,0.8072221875190735,0.5934304594993591,0.573017954826355,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8601989746094,0.5535420775413513,0.1893435418605804,0.9150490164756776,288.85858154296875,284.95001220703125,302.99200439453125,297.578125,298.1960144042969,296.7858581542969,288.85650634765625,1.0,0.824958086013794,0.2811325192451477,0.2811325192451477,1.0,1.0,-3.9937803745269775,0.8164039850234985,3.177376270294189,-0.0869316309690475,1.0,1.0,0.0,423.5745849609375,410.0,59464.890625,0.0,6531.86767578125,1.0,278.1499938964844,281.708251953125,300.5661315917969,304.4538269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757123708724976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2251.730712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692680,296.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8587341308594,0.7540407776832581,0.4817116260528564,0.4447534084320068,296.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583679199219,0.8708385229110718,0.7568154335021973,0.7259854674339294,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8582458496094,0.9416292905807496,0.9462667107582092,0.6658674478530884,296.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585510253906,0.8072221875190735,0.5934304594993591,0.573017954826355,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8601989746094,0.5535420775413513,0.1893435418605804,0.9150490164756776,288.85858154296875,284.95001220703125,302.99200439453125,297.578125,298.1960144042969,296.7858581542969,288.85650634765625,1.0,0.824958086013794,0.2811325192451477,0.2811325192451477,1.0,1.0,-3.9937803745269775,0.8164039850234985,3.177376270294189,-0.0869316309690475,1.0,1.0,0.0,423.5745849609375,410.0,59464.890625,0.0,6531.86767578125,1.0,278.1499938964844,281.708251953125,300.5661315917969,304.4538269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757123708724976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2251.730712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692740,296.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79803466796875,0.7494996190071106,0.4745767116546631,0.4385343790054321,296.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79766845703125,0.8662469983100891,0.7480549812316895,0.7179709672927856,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7975158691406,0.9379040598869324,0.9405550956726074,0.6621023416519165,296.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7978210449219,0.8027209043502808,0.5861327052116394,0.5663452744483948,296.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7995300292969,0.5467360019683838,0.1841457486152649,0.8923845887184143,288.7978515625,284.95001220703125,302.9506530761719,297.58258056640625,298.1793212890625,296.7765808105469,288.7957458496094,1.0,0.81829434633255,0.2822200953960418,0.2822200953960418,1.0,1.0,-3.936814546585083,0.8055047392845154,3.131309986114502,-0.0848278328776359,1.0,1.0,0.0,423.6346130371094,410.0,58949.78515625,0.0,6336.51025390625,1.0,278.1499938964844,281.6774597167969,300.5703125,304.42510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732358574867249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2229.626708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692800,296.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79803466796875,0.7494996190071106,0.4745767116546631,0.4385343790054321,296.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79766845703125,0.8662469983100891,0.7480549812316895,0.7179709672927856,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7975158691406,0.9379040598869324,0.9405550956726074,0.6621023416519165,296.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7978210449219,0.8027209043502808,0.5861327052116394,0.5663452744483948,296.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7995300292969,0.5467360019683838,0.1841457486152649,0.8923845887184143,288.7978515625,284.95001220703125,302.9506530761719,297.58258056640625,298.1793212890625,296.7765808105469,288.7957458496094,1.0,0.81829434633255,0.2822200953960418,0.2822200953960418,1.0,1.0,-3.936814546585083,0.8055047392845154,3.131309986114502,-0.0848278328776359,1.0,1.0,0.0,423.6346130371094,410.0,58949.78515625,0.0,6336.51025390625,1.0,278.1499938964844,281.6774597167969,300.5703125,304.42510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732358574867249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2229.626708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692860,296.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73699951171875,0.745000422000885,0.4674111604690552,0.4322836995124817,296.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7366027832031,0.8616862297058105,0.7392337322235107,0.7098971605300903,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364807128906,0.934096336364746,0.9346100091934204,0.6581770777702332,296.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7367858886719,0.7981773018836975,0.5787677764892578,0.559605062007904,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7385559082031,0.5399006009101868,0.1789432764053344,0.869680643081665,288.73681640625,284.95001220703125,302.909423828125,297.587158203125,298.1634826660156,296.7683410644531,288.73468017578125,1.0,0.8116167783737183,0.2830865085124969,0.2830865085124969,1.0,1.0,-3.879411220550537,0.7936476469039917,3.085763454437256,-0.0836035385727882,1.0,1.0,0.0,423.6766662597656,410.0,58432.17578125,0.0,6144.0478515625,1.0,278.1499938964844,281.6465148925781,300.5746459960937,304.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707173824310303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2207.21142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692920,296.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73699951171875,0.745000422000885,0.4674111604690552,0.4322836995124817,296.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7366027832031,0.8616862297058105,0.7392337322235107,0.7098971605300903,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364807128906,0.934096336364746,0.9346100091934204,0.6581770777702332,296.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7367858886719,0.7981773018836975,0.5787677764892578,0.559605062007904,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7385559082031,0.5399006009101868,0.1789432764053344,0.869680643081665,288.73681640625,284.95001220703125,302.909423828125,297.587158203125,298.1634826660156,296.7683410644531,288.73468017578125,1.0,0.8116167783737183,0.2830865085124969,0.2830865085124969,1.0,1.0,-3.879411220550537,0.7936476469039917,3.085763454437256,-0.0836035385727882,1.0,1.0,0.0,423.6766662597656,410.0,58432.17578125,0.0,6144.0478515625,1.0,278.1499938964844,281.6465148925781,300.5746459960937,304.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707173824310303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2207.21142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692980,296.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6757202148437,0.740528404712677,0.4602067172527313,0.4259953796863556,296.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6753234863281,0.8571405410766602,0.7303236722946167,0.7017384171485901,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752014160156,0.9301581978797911,0.928302526473999,0.6540071368217468,296.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.675537109375,0.7935901284217834,0.571312427520752,0.5527770519256592,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773681640625,0.5330709218978882,0.1737415045499801,0.8469641208648682,288.675537109375,284.95001220703125,302.86834716796875,297.5917358398437,298.1487731933594,296.76153564453125,288.6733703613281,1.0,0.804918646812439,0.2839528918266296,0.2839528918266296,1.0,1.0,-3.821457624435425,0.7815236449241638,3.039933919906616,-0.0825364887714386,1.0,1.0,0.0,423.71380615234375,410.0,57912.61328125,0.0,5954.20166015625,1.0,278.1499938964844,281.6154479980469,300.5790100097656,304.3675842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768156886100769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2184.489013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
